time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829540,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.3357530534267425,0.2890827059745788,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.923367977142334,0.252270370721817,0.2386891096830368,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9957185387611388,0.3161053955554962,0.2208593487739563,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9092087149620056,0.2420859932899475,0.2291974127292633,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7846236228942871,0.1548026204109192,0.6967702507972717,284.8876342773437,284.95001220703125,296.643310546875,293.5292053222656,296.6422119140625,297.3944091796875,284.89752197265625,1.0,0.3652088940143585,1.0,1.0,0.0,1.0,-1.998838305473328,1.998835086822509,3.220670578230056e-06,1.5432045459747314,0.8240134716033936,0.8240134716033936,0.0,51.40023040771485,55.0,49864.4453125,0.0,634.1298217773438,1.0,280.3583374023437,283.8214111328125,296.5568542480469,299.8183898925781,293.1499938964844,293.1499938964844,280.6499938964844,41978.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527728915214539,1.0,0.0,0.0,3.441404104232788,3.441427230834961,7.902502261458721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.05712890625,0.0,1355.4210205078125,1895.4371337890625,0.0,2961.248779296875,0.8660627007484436,1.0,0.0,3.0,1.0,0.0
17829600,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.3357530534267425,0.2890827059745788,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.923367977142334,0.252270370721817,0.2386891096830368,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9957185387611388,0.3161053955554962,0.2208593487739563,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9092087149620056,0.2420859932899475,0.2291974127292633,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7846236228942871,0.1548026204109192,0.6967702507972717,284.8876342773437,284.95001220703125,296.643310546875,293.5292053222656,296.6422119140625,297.3944091796875,284.89752197265625,1.0,0.3652088940143585,1.0,1.0,0.0,1.0,-1.998838305473328,1.998835086822509,3.220670578230056e-06,1.5432045459747314,0.8240134716033936,0.8240134716033936,0.0,51.40023040771485,55.0,49864.4453125,0.0,634.1298217773438,1.0,280.3583374023437,283.8214111328125,296.5568542480469,299.8183898925781,293.1499938964844,293.1499938964844,280.6499938964844,41978.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527728915214539,1.0,0.0,0.0,3.441404104232788,3.441427230834961,7.902502261458721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.05712890625,0.0,1355.4210205078125,1895.4371337890625,0.0,2961.248779296875,0.8660627007484436,1.0,0.0,3.0,1.0,0.0
17829660,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.3448684811592102,0.2808970808982849,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9392768144607544,0.2564546167850494,0.2423688769340515,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.3197342157363891,0.2184755206108093,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9241126775741576,0.2457620203495025,0.232411578297615,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7974146604537964,0.1579118371009826,0.709724485874176,285.0326538085937,284.95001220703125,296.6822509765625,293.5426025390625,296.68115234375,297.4316101074219,285.02996826171875,1.0,0.3675638735294342,1.0,1.0,0.0,1.0,-2.021180868148804,2.0211775302886963,3.28989040099259e-06,1.5590826272964478,0.950172245502472,0.950172245502472,0.0,50.54660034179688,58.0,50003.14453125,0.0,645.0848388671875,1.0,280.6416015625,283.9415588378906,296.5167541503906,299.703369140625,293.1499938964844,293.1499938964844,280.3500061035156,32193.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430165648460388,1.0,0.0,0.0,3.624650716781616,3.624673843383789,8.766487553657498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.87060546875,0.0,1476.8646240234375,1895.4371337890625,0.0,2869.911376953125,0.8967878818511963,1.0,0.0,3.0,1.0,0.0
17829720,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.3448684811592102,0.2808970808982849,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9392768144607544,0.2564546167850494,0.2423688769340515,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.3197342157363891,0.2184755206108093,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9241126775741576,0.2457620203495025,0.232411578297615,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7974146604537964,0.1579118371009826,0.709724485874176,285.0326538085937,284.95001220703125,296.6822509765625,293.5426025390625,296.68115234375,297.4316101074219,285.02996826171875,1.0,0.3675638735294342,1.0,1.0,0.0,1.0,-2.021180868148804,2.0211775302886963,3.28989040099259e-06,1.5590826272964478,0.950172245502472,0.950172245502472,0.0,50.54660034179688,58.0,50003.14453125,0.0,645.0848388671875,1.0,280.6416015625,283.9415588378906,296.5167541503906,299.703369140625,293.1499938964844,293.1499938964844,280.3500061035156,32193.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430165648460388,1.0,0.0,0.0,3.624650716781616,3.624673843383789,8.766487553657498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.87060546875,0.0,1476.8646240234375,1895.4371337890625,0.0,2869.911376953125,0.8967878818511963,1.0,0.0,3.0,1.0,0.0
17829780,297.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.3530632257461548,0.2798609137535095,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9459977746009828,0.2602118849754333,0.2460564225912094,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.3237370252609253,0.21766959130764,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9303969740867616,0.2490074634552002,0.2356176525354385,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8035609722137451,0.1608135849237442,0.723125159740448,284.90771484375,284.95001220703125,296.7215881347656,293.5563049316406,296.7204895019531,297.4576110839844,284.9149169921875,1.0,0.371027261018753,1.0,1.0,0.0,1.0,-2.0433380603790283,2.043334722518921,3.3617816370679066e-06,1.5764254331588743,0.8530834317207336,0.8530834317207336,0.0,50.959571838378906,76.0,51003.671875,0.0,664.1137084960938,1.0,280.3576354980469,283.81256103515625,296.59039306640625,299.9056091308594,293.1499938964844,293.1499938964844,280.6499938964844,38730.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541999459266663,1.0,0.0,0.0,3.5237574577331543,3.5237808227539062,8.285244916805823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.44970703125,0.0,1416.9217529296875,1895.4371337890625,0.0,2974.623291015625,0.8797397017478943,1.0,0.0,3.0,1.0,0.0
17829840,297.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.3530632257461548,0.2798609137535095,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9459977746009828,0.2602118849754333,0.2460564225912094,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.3237370252609253,0.21766959130764,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9303969740867616,0.2490074634552002,0.2356176525354385,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8035609722137451,0.1608135849237442,0.723125159740448,284.90771484375,284.95001220703125,296.7215881347656,293.5563049316406,296.7204895019531,297.4576110839844,284.9149169921875,1.0,0.371027261018753,1.0,1.0,0.0,1.0,-2.0433380603790283,2.043334722518921,3.3617816370679066e-06,1.5764254331588743,0.8530834317207336,0.8530834317207336,0.0,50.959571838378906,76.0,51003.671875,0.0,664.1137084960938,1.0,280.3576354980469,283.81256103515625,296.59039306640625,299.9056091308594,293.1499938964844,293.1499938964844,280.6499938964844,38730.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541999459266663,1.0,0.0,0.0,3.5237574577331543,3.5237808227539062,8.285244916805823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.44970703125,0.0,1416.9217529296875,1895.4371337890625,0.0,2974.623291015625,0.8797397017478943,1.0,0.0,3.0,1.0,0.0
17829900,297.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.9990000128746032,0.3570258319377899,0.2842780947685241,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9430927038192748,0.2623143494129181,0.2479090094566345,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.9990000128746032,0.3258116543292999,0.2211051732301712,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9271835088729858,0.2508352398872375,0.2372206151485443,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8018252849578857,0.1624063104391098,0.7299147844314575,285.0594482421875,284.95001220703125,296.74139404296875,293.5632629394531,296.7403259277344,297.4692687988281,285.07147216796875,1.0,0.3755820691585541,1.0,1.0,0.0,1.0,-2.065052032470703,2.0650484561920166,3.4326455988775706e-06,1.5931581258773804,0.9632225036621094,0.9632225036621094,0.0,52.26991653442383,76.0,50914.0390625,0.0,686.317626953125,1.0,280.5995788574219,283.9665222167969,296.5401306152344,299.7336730957031,293.1499938964844,293.1499938964844,280.6499938964844,32876.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487788438796997,1.0,0.0,0.0,3.602959394454956,3.602982521057129,8.661877473059576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.76806640625,0.0,1458.39306640625,1895.4371337890625,0.0,2923.834228515625,0.8948273658752441,1.0,0.0,3.0,1.0,0.0
17829960,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.9990000128746032,0.3603683114051819,0.2917368113994598,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.9368896484375,0.2646175920963287,0.2500612139701843,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.9990000128746032,0.3274164199829101,0.2269002050161361,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.920725405216217,0.2528535723686218,0.239108458161354,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.7976245880126953,0.1641374677419662,0.7376782894134521,285.0857849121094,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4763488769531,285.0862731933594,1.0,0.3817237913608551,1.0,1.0,0.0,1.0,-2.0951132774353027,2.095109701156616,3.532379878379288e-06,1.6165153980255127,1.0,1.0,0.0,54.35350036621094,94.0,51712.81640625,0.0,718.7342529296875,1.0,280.6425170898437,283.9632873535156,296.5631103515625,299.8385314941406,293.1499938964844,293.1499938964844,280.3500061035156,31227.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848532497882843,1.0,0.0,0.0,3.721935749053955,3.721959590911865,9.243384511137264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.2177734375,0.0,1578.2689208984375,1895.4371337890625,0.0,2921.52783203125,0.917990267276764,1.0,0.0,3.0,1.0,0.0
17830020,297.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9990000128746032,0.3622230887413025,0.3052238225936889,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9238284826278688,0.2668086290359497,0.2523397505283355,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9917652010917664,0.3281905055046081,0.2295697927474975,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9079916477203368,0.2547535598278045,0.2411100417375564,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7883680462837219,0.1658029407262802,0.745971143245697,284.95538330078125,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4714660644531,284.9442749023437,1.0,0.3894794285297394,1.0,1.0,0.0,1.0,-2.1296374797821045,2.129633903503418,3.6490032471192535e-06,1.6434471607208252,0.9561004638671876,0.9561004638671876,0.0,57.69133377075195,94.0,53427.265625,0.0,760.439453125,1.0,280.3916931152344,283.7894897460937,296.6427001953125,300.1228942871094,293.1499938964844,293.1499938964844,280.3500061035156,33177.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590384721755981,1.0,0.0,0.0,3.773632287979126,3.773657083511353,9.501943623035912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.9267578125,0.0,1653.281982421875,1895.4371337890625,0.0,3019.9873046875,0.9300912022590636,1.0,0.0,3.0,1.0,0.0
17830080,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9990000128746032,0.3620197176933288,0.3220478892326355,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9077941179275512,0.2686387002468109,0.2542479336261749,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.977456271648407,0.3288249969482422,0.2300939112901687,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8933513164520264,0.2563164234161377,0.2427675873041153,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7765399217605591,0.1671807616949081,0.7530037760734558,284.9443054199219,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4539489746094,284.94921875,1.0,0.397621750831604,1.0,1.0,0.0,1.0,-2.1631617546081543,2.1631579399108887,3.764111397686065e-06,1.669541835784912,0.9454640746116638,0.9454640746116638,0.0,61.758914947509766,97.0,54083.71484375,0.0,805.2151489257812,1.0,280.35626220703125,283.7850036621094,296.6481628417969,300.1336669921875,293.1499938964844,293.1499938964844,280.04998779296875,35064.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653706908226013,1.0,0.0,0.0,3.767156362533569,3.767181158065796,9.469358133173956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.380859375,0.0,1660.2347412109375,1895.4371337890625,0.0,3079.3828125,0.9309159517288208,1.0,0.0,3.0,1.0,0.0
17830140,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9658917784690856,0.3617797493934631,0.3256039321422577,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.871705949306488,0.2722217440605163,0.2580470740795135,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9345441460609436,0.3303897380828857,0.231386661529541,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8579976558685303,0.2593285143375397,0.2460348904132843,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7476233839988708,0.1697503924369812,0.7666468620300293,284.8865966796875,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.41943359375,284.8943786621094,1.0,0.4097967743873596,1.0,1.0,0.0,1.0,-2.193188667297364,2.1931846141815186,3.869693500746507e-06,1.6934208869934082,0.8593668341636658,0.8593668341636658,0.0,72.00308227539062,100.0,55184.26171875,0.0,871.3396606445312,1.0,280.0572509765625,283.7076416015625,296.65203857421875,300.2398986816406,293.1499938964844,293.1499938964844,280.3500061035156,40016.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793096542358398,1.0,0.0,0.0,3.6081442832946777,3.608168601989746,8.686825481163396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.009765625,0.0,1516.805419921875,1895.4371337890625,0.0,3210.11083984375,0.8997662663459778,1.0,0.0,3.0,1.0,0.0
17830200,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9658917784690856,0.3617797493934631,0.3256039321422577,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.871705949306488,0.2722217440605163,0.2580470740795135,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9345441460609436,0.3303897380828857,0.231386661529541,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8579976558685303,0.2593285143375397,0.2460348904132843,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7476233839988708,0.1697503924369812,0.7666468620300293,284.8865966796875,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.41943359375,284.8943786621094,1.0,0.4097967743873596,1.0,1.0,0.0,1.0,-2.193188667297364,2.1931846141815186,3.869693500746507e-06,1.6934208869934082,0.8593668341636658,0.8593668341636658,0.0,72.00308227539062,100.0,55184.26171875,0.0,871.3396606445312,1.0,280.0572509765625,283.7076416015625,296.65203857421875,300.2398986816406,293.1499938964844,293.1499938964844,280.3500061035156,40016.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793096542358398,1.0,0.0,0.0,3.6081442832946777,3.608168601989746,8.686825481163396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.009765625,0.0,1516.805419921875,1895.4371337890625,0.0,3210.11083984375,0.8997662663459778,1.0,0.0,3.0,1.0,0.0
17830260,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.9454852342605592,0.3662905693054199,0.3290404975414276,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8561429381370544,0.2766551077365875,0.2622197270393371,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9125545620918274,0.3334445655345917,0.2334093153476715,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8427034020423889,0.2631387412548065,0.249633327126503,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7355512976646423,0.1728494018316269,0.7808547019958496,285.0580139160156,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.42388916015625,285.0570068359375,1.0,0.4199182689189911,1.0,1.0,0.0,1.0,-2.2268824577331543,2.2268784046173096,3.988876869698288e-06,1.7195372581481934,1.0,1.0,0.0,79.03392028808594,103.0,55497.26953125,0.0,930.0716552734376,1.0,280.3431396484375,283.8577880859375,296.6070556640625,300.1298522949219,293.1499938964844,293.1499938964844,280.04998779296875,32129.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734950423240662,1.0,0.0,0.0,3.775498151779175,3.7755227088928223,9.511342682344548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.009765625,0.0,1647.370361328125,1895.4371337890625,0.0,3155.593017578125,0.9306961297988892,1.0,0.0,3.0,1.0,0.0
17830320,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.9454852342605592,0.3662905693054199,0.3290404975414276,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8561429381370544,0.2766551077365875,0.2622197270393371,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9125545620918274,0.3334445655345917,0.2334093153476715,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8427034020423889,0.2631387412548065,0.249633327126503,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7355512976646423,0.1728494018316269,0.7808547019958496,285.0580139160156,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.42388916015625,285.0570068359375,1.0,0.4199182689189911,1.0,1.0,0.0,1.0,-2.2268824577331543,2.2268784046173096,3.988876869698288e-06,1.7195372581481934,1.0,1.0,0.0,79.03392028808594,103.0,55497.26953125,0.0,930.0716552734376,1.0,280.3431396484375,283.8577880859375,296.6070556640625,300.1298522949219,293.1499938964844,293.1499938964844,280.04998779296875,32129.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734950423240662,1.0,0.0,0.0,3.775498151779175,3.7755227088928223,9.511342682344548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.009765625,0.0,1647.370361328125,1895.4371337890625,0.0,3155.593017578125,0.9306961297988892,1.0,0.0,3.0,1.0,0.0
17830380,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.932565450668335,0.3704494833946228,0.3331713676452636,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8471257090568542,0.2806556224822998,0.2663550972938537,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.89970862865448,0.335917055606842,0.2354459315538406,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8336862325668335,0.2665256261825561,0.2531882226467132,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7287247180938721,0.1757289469242096,0.7951686978340149,284.9137878417969,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.423828125,284.91766357421875,1.0,0.4288271069526672,1.0,1.0,0.0,1.0,-2.26072645187378,2.2607223987579346,4.110834652237827e-06,1.7459440231323242,0.913581907749176,0.913581907749176,0.0,84.72864532470703,106.0,57069.44921875,0.0,985.7816162109376,1.0,280.0569763183594,283.6913146972656,296.67340087890625,300.3619079589844,293.1499938964844,293.1499938964844,279.75,36960.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864254951477051,1.0,0.0,0.0,3.7505545616149902,3.750579833984375,9.386080819240306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.2451171875,0.0,1655.325927734375,1895.4371337890625,0.0,3276.763427734375,0.9285115003585817,1.0,0.0,3.0,1.0,0.0
17830440,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.932565450668335,0.3704494833946228,0.3331713676452636,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8471257090568542,0.2806556224822998,0.2663550972938537,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.89970862865448,0.335917055606842,0.2354459315538406,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8336862325668335,0.2665256261825561,0.2531882226467132,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7287247180938721,0.1757289469242096,0.7951686978340149,284.9137878417969,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.423828125,284.91766357421875,1.0,0.4288271069526672,1.0,1.0,0.0,1.0,-2.26072645187378,2.2607223987579346,4.110834652237827e-06,1.7459440231323242,0.913581907749176,0.913581907749176,0.0,84.72864532470703,106.0,57069.44921875,0.0,985.7816162109376,1.0,280.0569763183594,283.6913146972656,296.67340087890625,300.3619079589844,293.1499938964844,293.1499938964844,279.75,36960.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864254951477051,1.0,0.0,0.0,3.7505545616149902,3.750579833984375,9.386080819240306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.2451171875,0.0,1655.325927734375,1895.4371337890625,0.0,3276.763427734375,0.9285115003585817,1.0,0.0,3.0,1.0,0.0
17830500,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.9271252751350404,0.3724469244480133,0.3350687623023987,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.8434618711471558,0.2825446426868438,0.2682536244392395,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.8944472074508667,0.3370155394077301,0.2363038957118988,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.8299635648727417,0.2681019604206085,0.2547944486141205,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.7259315252304077,0.1770850867033004,0.8017675280570984,284.8226623535156,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4227600097656,284.8216857910156,1.0,0.4328725636005401,1.0,1.0,0.0,1.0,-2.276173114776612,2.2761688232421875,4.167096903984202e-06,1.7579680681228638,0.8279790282249451,0.8279790282249451,0.0,87.34147644042969,106.0,57931.7734375,0.0,1011.7762451171876,1.0,279.79815673828125,283.5783386230469,296.6998291015625,300.5204772949219,293.1499938964844,293.1499938964844,279.75,41027.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937826752662659,1.0,0.0,0.0,3.661036491394043,3.6610615253448486,8.943374041336938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.7490234375,0.0,1583.2147216796875,1895.4371337890625,0.0,3345.564208984375,0.908753216266632,1.0,0.0,3.0,1.0,0.0
17830560,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9224869012832642,0.3746129870414734,0.3369319140911102,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8403831124305725,0.2844972610473633,0.2701019048690796,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8898570537567139,0.3382081091403961,0.2371177971363067,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8267835974693298,0.2697314918041229,0.2563455700874328,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7235747575759888,0.1784717142581939,0.8081609010696411,284.90203857421875,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.42266845703125,284.90850830078125,1.0,0.4367059469223022,1.0,1.0,0.0,1.0,-2.2911508083343506,2.291146755218506,4.222001734888181e-06,1.7696062326431274,0.8500379323959351,0.8500379323959351,0.0,89.78282165527344,109.0,57985.22265625,0.0,1036.9329833984375,1.0,279.7579345703125,283.66082763671875,296.6750183105469,300.4316101074219,293.1499938964844,293.1499938964844,280.04998779296875,40134.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953377604484558,1.0,0.0,0.0,3.548128128051758,3.548151731491089,8.400243132200558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.19287109375,0.0,1452.8306884765625,1895.4371337890625,0.0,3360.087646484375,0.8872338533401489,1.0,0.0,3.0,1.0,0.0
17830620,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9194517135620116,0.3803490102291107,0.3418421149253845,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8385466933250427,0.2892545759677887,0.2744649350643158,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8858036398887634,0.3416992723941803,0.239416018128395,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8245877027511597,0.2737955749034881,0.2600683867931366,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.722484290599823,0.1818355470895767,0.8229514360427856,285.05328369140625,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.43511962890625,285.0516662597656,1.0,0.4442248940467834,1.0,1.0,0.0,1.0,-2.3272838592529297,2.327279567718506,4.355877990747104e-06,1.7976046800613403,0.99245023727417,0.99245023727417,0.0,93.46854400634766,112.0,58422.4140625,0.0,1090.1300048828125,1.0,280.0427551269531,283.79107666015625,296.6483154296875,300.34881591796875,293.1499938964844,293.1499938964844,279.75,31914.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888348340988159,1.0,0.0,0.0,3.727708101272583,3.727732181549072,9.272077932109825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.4150390625,0.0,1590.135986328125,1895.4371337890625,0.0,3299.3095703125,0.9197812676429749,1.0,0.0,3.0,1.0,0.0
17830680,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9194517135620116,0.3803490102291107,0.3418421149253845,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8385466933250427,0.2892545759677887,0.2744649350643158,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8858036398887634,0.3416992723941803,0.239416018128395,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8245877027511597,0.2737955749034881,0.2600683867931366,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.722484290599823,0.1818355470895767,0.8229514360427856,285.05328369140625,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.43511962890625,285.0516662597656,1.0,0.4442248940467834,1.0,1.0,0.0,1.0,-2.3272838592529297,2.327279567718506,4.355877990747104e-06,1.7976046800613403,0.99245023727417,0.99245023727417,0.0,93.46854400634766,112.0,58422.4140625,0.0,1090.1300048828125,1.0,280.0427551269531,283.79107666015625,296.6483154296875,300.34881591796875,293.1499938964844,293.1499938964844,279.75,31914.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888348340988159,1.0,0.0,0.0,3.727708101272583,3.727732181549072,9.272077932109825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.4150390625,0.0,1590.135986328125,1895.4371337890625,0.0,3299.3095703125,0.9197812676429749,1.0,0.0,3.0,1.0,0.0
17830740,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9164050221443176,0.3848546743392944,0.3463081419467926,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8369404077529907,0.2934994101524353,0.2787527441978454,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8819735646247864,0.3443938791751861,0.2415625751018524,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8226137161254883,0.2773600220680237,0.2637129724025726,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7216414213180542,0.1849124729633331,0.8377988934516907,284.9185485839844,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4364318847656,284.9230651855469,1.0,0.4515236318111419,1.0,1.0,0.0,1.0,-2.3625972270965576,2.362592935562134,4.48908440375817e-06,1.8251001834869385,0.9016696810722352,0.9016696810722352,0.0,97.1112289428711,115.0,60000.88671875,0.0,1143.7293701171875,1.0,279.7565612792969,283.6345520019531,296.7174987792969,300.5886535644531,293.1499938964844,293.1499938964844,280.04998779296875,37068.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011073112487792,1.0,0.0,0.0,3.695241689682007,3.6952662467956543,9.111271310757728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.1513671875,0.0,1592.182373046875,1895.4371337890625,0.0,3413.904296875,0.916323184967041,1.0,0.0,3.0,1.0,0.0
17830800,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9164050221443176,0.3848546743392944,0.3463081419467926,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8369404077529907,0.2934994101524353,0.2787527441978454,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8819735646247864,0.3443938791751861,0.2415625751018524,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8226137161254883,0.2773600220680237,0.2637129724025726,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7216414213180542,0.1849124729633331,0.8377988934516907,284.9185485839844,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4364318847656,284.9230651855469,1.0,0.4515236318111419,1.0,1.0,0.0,1.0,-2.3625972270965576,2.362592935562134,4.48908440375817e-06,1.8251001834869385,0.9016696810722352,0.9016696810722352,0.0,97.1112289428711,115.0,60000.88671875,0.0,1143.7293701171875,1.0,279.7565612792969,283.6345520019531,296.7174987792969,300.5886535644531,293.1499938964844,293.1499938964844,280.04998779296875,37068.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011073112487792,1.0,0.0,0.0,3.695241689682007,3.6952662467956543,9.111271310757728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.1513671875,0.0,1592.182373046875,1895.4371337890625,0.0,3413.904296875,0.916323184967041,1.0,0.0,3.0,1.0,0.0
17830860,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.914333999156952,0.3901994526386261,0.3509051501750946,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.8358862400054932,0.2980173826217651,0.2829938232898712,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.8788759708404541,0.3475520312786102,0.2436955273151397,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.821150541305542,0.2811411023139953,0.2672770917415619,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.7211263179779053,0.1880184561014175,0.8520351648330688,285.0919189453125,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4436950683594,285.0932922363281,1.0,0.4585448503494262,1.0,1.0,0.0,1.0,-2.3971588611602783,2.3971540927886963,4.62125126432511e-06,1.851883053779602,1.0,1.0,0.0,100.54428100585938,118.0,60177.0078125,0.0,1197.0594482421875,1.0,280.04351806640625,283.7973937988281,296.6910400390625,300.5054626464844,293.1499938964844,293.1499938964844,279.75,33043.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970991373062134,1.0,0.0,0.0,3.830201625823975,3.83022689819336,9.788960824153037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.9501953125,0.0,1719.8345947265625,1895.4371337890625,0.0,3376.529052734375,0.9435318112373352,1.0,0.0,3.0,1.0,0.0
17830920,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.914333999156952,0.3901994526386261,0.3509051501750946,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.8358862400054932,0.2980173826217651,0.2829938232898712,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.8788759708404541,0.3475520312786102,0.2436955273151397,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.821150541305542,0.2811411023139953,0.2672770917415619,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.7211263179779053,0.1880184561014175,0.8520351648330688,285.0919189453125,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4436950683594,285.0932922363281,1.0,0.4585448503494262,1.0,1.0,0.0,1.0,-2.3971588611602783,2.3971540927886963,4.62125126432511e-06,1.851883053779602,1.0,1.0,0.0,100.54428100585938,118.0,60177.0078125,0.0,1197.0594482421875,1.0,280.04351806640625,283.7973937988281,296.6910400390625,300.5054626464844,293.1499938964844,293.1499938964844,279.75,33043.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970991373062134,1.0,0.0,0.0,3.830201625823975,3.83022689819336,9.788960824153037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.9501953125,0.0,1719.8345947265625,1895.4371337890625,0.0,3376.529052734375,0.9435318112373352,1.0,0.0,3.0,1.0,0.0
17830980,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.910374104976654,0.3940739035606384,0.3549335300922394,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8333778977394104,0.3016065955162048,0.2867990136146545,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8742094039916992,0.3495813608169555,0.2454746961593628,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8182165622711182,0.2839979529380798,0.270389974117279,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.71910160779953,0.1903211176395416,0.8641096949577332,284.9269104003906,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.43780517578125,284.9291381835937,1.0,0.4652142524719238,1.0,1.0,0.0,1.0,-2.426961898803711,2.426957130432129,4.7370790525747e-06,1.875113606452942,0.9509258270263672,0.9509258270263672,0.0,104.4414291381836,121.0,61954.71875,0.0,1248.0328369140625,1.0,279.7557373046875,283.6016845703125,296.7552490234375,300.7509765625,293.1499938964844,293.1499938964844,279.45001220703125,35926.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095727801322936,1.0,0.0,0.0,3.8489043712615967,3.848930358886719,9.88479087027372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.666015625,0.0,1765.34130859375,1895.4371337890625,0.0,3492.63818359375,0.949690282344818,1.0,0.0,3.0,1.0,0.0
17831040,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.910374104976654,0.3940739035606384,0.3549335300922394,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8333778977394104,0.3016065955162048,0.2867990136146545,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8742094039916992,0.3495813608169555,0.2454746961593628,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8182165622711182,0.2839979529380798,0.270389974117279,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.71910160779953,0.1903211176395416,0.8641096949577332,284.9269104003906,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.43780517578125,284.9291381835937,1.0,0.4652142524719238,1.0,1.0,0.0,1.0,-2.426961898803711,2.426957130432129,4.7370790525747e-06,1.875113606452942,0.9509258270263672,0.9509258270263672,0.0,104.4414291381836,121.0,61954.71875,0.0,1248.0328369140625,1.0,279.7557373046875,283.6016845703125,296.7552490234375,300.7509765625,293.1499938964844,293.1499938964844,279.45001220703125,35926.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095727801322936,1.0,0.0,0.0,3.8489043712615967,3.848930358886719,9.88479087027372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.666015625,0.0,1765.34130859375,1895.4371337890625,0.0,3492.63818359375,0.949690282344818,1.0,0.0,3.0,1.0,0.0
17831100,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.907256007194519,0.3956540822982788,0.356501966714859,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.8312126994132996,0.3030932247638702,0.2883579432964325,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.8708551526069641,0.3502357602119446,0.2460574805736541,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8158069849014282,0.2851081490516662,0.2715993821620941,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.717156708240509,0.1911758184432983,0.8686929941177368,284.8225402832031,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4316101074219,284.8205871582031,1.0,0.4682669043540954,1.0,1.0,0.0,1.0,-2.4383814334869385,2.4383766651153564,4.7818116399866994e-06,1.8839921951293943,0.8583424091339111,0.8583424091339111,0.0,106.63875579833984,121.0,62862.34765625,0.0,1270.79150390625,1.0,279.4954833984375,283.4750671386719,296.7806396484375,300.912841796875,293.1499938964844,293.1499938964844,279.45001220703125,39938.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916500210762024,1.0,0.0,0.0,3.776064872741699,3.776090860366821,9.514197927273926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.8935546875,0.0,1708.4844970703125,1895.4371337890625,0.0,3556.82568359375,0.9338261485099792,1.0,0.0,3.0,1.0,0.0
17831160,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9041318893432616,0.3973579406738281,0.3579648733139038,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8289324641227722,0.3045779764652252,0.2897893190383911,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8674018383026123,0.35091632604599,0.2465347945690155,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8132367730140686,0.2861985266208648,0.2726703286170959,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7150020599365234,0.1919701099395752,0.8726069331169128,284.8897705078125,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4261779785156,284.8958435058594,1.0,0.4711408913135528,1.0,1.0,0.0,1.0,-2.4484212398529053,2.448416233062744,4.821262791665504e-06,1.89176881313324,0.8700127601623535,0.8700127601623535,0.0,108.84466552734376,124.0,62789.640625,0.0,1292.106201171875,1.0,279.45703125,283.5466613769531,296.7581481933594,300.8207397460937,293.1499938964844,293.1499938964844,279.75,40030.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177920818328856,1.0,0.0,0.0,3.665816068649292,3.6658411026000977,8.966741802396427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.380859375,0.0,1581.1219482421875,1895.4371337890625,0.0,3568.768310546875,0.9127910137176514,1.0,0.0,3.0,1.0,0.0
17831220,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9022720456123352,0.4002518355846405,0.3602633774280548,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8274930119514465,0.3068056404590606,0.2917547523975372,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8648147583007812,0.3523359000682831,0.2473737895488739,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8114296197891235,0.2879160642623901,0.2741716504096985,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7134882211685181,0.1931769996881485,0.8777762651443481,285.04962158203125,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4273681640625,285.0518493652344,1.0,0.4745322167873382,1.0,1.0,0.0,1.0,-2.4625606536865234,2.4625556468963623,4.876960701949429e-06,1.9026442766189573,0.9865394830703736,0.9865394830703736,0.0,111.03153228759766,124.0,62540.671875,0.0,1318.54052734375,1.0,279.7177734375,283.702392578125,296.7135925292969,300.6454772949219,293.1499938964844,293.1499938964844,279.75,33336.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112789034843444,1.0,0.0,0.0,3.749010562896729,3.749035120010376,9.378354093314556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.5888671875,0.0,1625.6708984375,1895.4371337890625,0.0,3508.468994140625,0.9271222352981568,1.0,0.0,3.0,1.0,0.0
17831280,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9020130038261414,0.4022595584392547,0.3621101081371307,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8272846937179565,0.3083760440349579,0.2932575643062591,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8639728426933289,0.3533818423748016,0.2481215149164199,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8109898567199707,0.2891397178173065,0.2753497660160064,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7131516933441162,0.1940382570028305,0.8817574381828308,285.0470275878906,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.429443359375,285.0460205078125,1.0,0.4768242835998535,1.0,1.0,0.0,1.0,-2.4736809730529785,2.4736762046813965,4.921071194985416e-06,1.911236047744751,1.0,1.0,0.0,112.2429428100586,127.0,62925.953125,0.0,1337.378662109375,1.0,279.7434387207031,283.6903076171875,296.7356262207031,300.72320556640625,293.1499938964844,293.1499938964844,279.45001220703125,32742.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108288884162904,1.0,0.0,0.0,3.8119637966156006,3.8119888305664062,9.695959306554869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.578125,0.0,1695.4832763671875,1895.4371337890625,0.0,3504.294677734375,0.9392882585525512,1.0,0.0,3.0,1.0,0.0
17831340,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8991091251373291,0.4057889282703399,0.3657471835613251,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8251755237579346,0.3115116059780121,0.2965489625930786,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8600367307662964,0.3549416661262512,0.2495084404945373,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8082203269004822,0.2914316952228546,0.2778438031673431,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7108023762702942,0.1956304162740707,0.8902245759963989,284.913818359375,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4216003417969,284.91705322265625,1.0,0.4823144972324371,1.0,1.0,0.0,1.0,-2.4968483448028564,2.496843099594116,5.01380145578878e-06,1.9292283058166504,0.9146978855133056,0.9146978855133056,0.0,115.84304809570312,130.0,64335.16015625,0.0,1381.6866455078125,1.0,279.4568176269531,283.5345153808594,296.80242919921875,300.9501037597656,293.1499938964844,293.1499938964844,279.1499938964844,37277.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920792818069458,1.0,0.0,0.0,3.768962860107422,3.7689883708953857,9.478443416810478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.8837890625,0.0,1679.459716796875,1895.4371337890625,0.0,3596.473388671875,0.9329536557197572,1.0,0.0,3.0,1.0,0.0
