time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831400,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8991091251373291,0.4057889282703399,0.3657471835613251,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8251755237579346,0.3115116059780121,0.2965489625930786,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8600367307662964,0.3549416661262512,0.2495084404945373,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8082203269004822,0.2914316952228546,0.2778438031673431,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7108023762702942,0.1956304162740707,0.8902245759963989,284.913818359375,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4216003417969,284.91705322265625,1.0,0.4823144972324371,1.0,1.0,0.0,1.0,-2.4968483448028564,2.496843099594116,5.01380145578878e-06,1.9292283058166504,0.9146978855133056,0.9146978855133056,0.0,115.84304809570312,130.0,64335.16015625,0.0,1381.6866455078125,1.0,279.4568176269531,283.5345153808594,296.80242919921875,300.9501037597656,293.1499938964844,293.1499938964844,279.1499938964844,37277.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920792818069458,1.0,0.0,0.0,3.768962860107422,3.7689883708953857,9.478443416810478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.8837890625,0.0,1679.459716796875,1895.4371337890625,0.0,3596.473388671875,0.9329536557197572,1.0,0.0,3.0,1.0,0.0
17831460,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.895074725151062,0.4091027677059173,0.3687474131584167,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8221476674079895,0.3143815398216247,0.2993649244308471,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8551281690597534,0.3562012612819671,0.2504562735557556,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8043766617774963,0.2934278845787048,0.2798490822315216,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7073617577552795,0.1969243288040161,0.896715521812439,284.9066162109375,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4120178222656,284.9103698730469,1.0,0.4873402118682861,1.0,1.0,0.0,1.0,-2.515183210372925,2.515178203582764,5.087603312858846e-06,1.9433581829071045,0.8560506105422974,0.8560506105422974,0.0,119.6877212524414,133.0,65043.08203125,0.0,1421.5526123046875,1.0,279.1576232910156,283.5039978027344,296.8114624023437,301.0148010253906,293.1499938964844,293.1499938964844,279.45001220703125,39765.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268935918807985,1.0,0.0,0.0,3.5758612155914307,3.57588529586792,8.532073820788355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.7197265625,0.0,1479.8426513671875,1895.4371337890625,0.0,3652.63525390625,0.8929045796394348,1.0,0.0,3.0,1.0,0.0
17831520,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.895074725151062,0.4091027677059173,0.3687474131584167,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8221476674079895,0.3143815398216247,0.2993649244308471,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8551281690597534,0.3562012612819671,0.2504562735557556,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8043766617774963,0.2934278845787048,0.2798490822315216,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7073617577552795,0.1969243288040161,0.896715521812439,284.9066162109375,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4120178222656,284.9103698730469,1.0,0.4873402118682861,1.0,1.0,0.0,1.0,-2.515183210372925,2.515178203582764,5.087603312858846e-06,1.9433581829071045,0.8560506105422974,0.8560506105422974,0.0,119.6877212524414,133.0,65043.08203125,0.0,1421.5526123046875,1.0,279.1576232910156,283.5039978027344,296.8114624023437,301.0148010253906,293.1499938964844,293.1499938964844,279.45001220703125,39765.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268935918807985,1.0,0.0,0.0,3.5758612155914307,3.57588529586792,8.532073820788355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.7197265625,0.0,1479.8426513671875,1895.4371337890625,0.0,3652.63525390625,0.8929045796394348,1.0,0.0,3.0,1.0,0.0
17831580,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8941165804862976,0.4126021564006805,0.3716314435005188,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8214082717895508,0.3170799612998962,0.3017777502536773,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8532483577728271,0.3578898012638092,0.2514959275722503,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8031125068664551,0.2954298853874206,0.2816211879253387,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7061827778816223,0.1982255727052688,0.9022577404975892,285.04718017578125,284.95001220703125,297.4148864746094,293.8100891113281,297.4134826660156,297.4148864746094,285.04522705078125,1.0,0.491012841463089,1.0,1.0,0.0,1.0,-2.531578540802002,2.531573534011841,5.1538936531869695e-06,1.9559072256088257,0.9713408946990968,0.9713408946990968,0.0,121.9466781616211,133.0,64992.40234375,0.0,1452.568603515625,1.0,279.42987060546875,283.6366271972656,296.78179931640625,300.879638671875,293.1499938964844,293.1499938964844,279.45001220703125,32552.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198742508888244,1.0,0.0,0.0,3.694324970245361,3.694348812103272,9.106751122089918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.0419921875,0.0,1556.9383544921875,1895.4371337890625,0.0,3587.998046875,0.9133871793746948,1.0,0.0,3.0,1.0,0.0
17831640,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8941462635993958,0.4138137102127075,0.3727879226207733,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8214437365531921,0.3180523514747619,0.3027293980121612,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8529178500175476,0.3584979772567749,0.2519531846046448,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8029842972755432,0.2961539328098297,0.2823385298252105,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.706058919429779,0.1987039297819137,0.9045268297195436,285.0367431640625,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4158935546875,285.03521728515625,1.0,0.4923496842384338,1.0,1.0,0.0,1.0,-2.538249254226685,2.5382440090179443,5.181052983971313e-06,1.9610450267791748,0.9803807735443116,0.9803807735443116,0.0,122.6502914428711,136.0,65248.83203125,0.0,1464.357666015625,1.0,279.44256591796875,283.6232604980469,296.7998046875,300.93341064453125,293.1499938964844,293.1499938964844,279.1499938964844,32468.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199254512786864,1.0,0.0,0.0,3.732252359390259,3.732276439666748,9.294698202211292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.296875,0.0,1599.595947265625,1895.4371337890625,0.0,3588.470458984375,0.9212934970855712,1.0,0.0,3.0,1.0,0.0
17831700,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8935913443565369,0.4155903458595276,0.3747338354587555,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8210850954055786,0.3196353018283844,0.3044346272945404,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8518061637878418,0.3592930734157562,0.2527068853378296,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8022836446762085,0.2972753345966339,0.2836019098758697,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7054204940795898,0.1994375437498092,0.9085550904273988,284.8975830078125,284.95001220703125,297.4636535644531,293.8274230957031,297.4622497558594,297.41326904296875,284.8910522460937,1.0,0.4948728084564209,1.0,1.0,0.0,1.0,-2.5499043464660645,2.549899101257324,5.228763257036917e-06,1.970064163208008,0.8955466151237488,0.8955466151237488,0.0,124.17396545410156,136.0,66464.65625,0.0,1486.364501953125,1.0,279.1954650878906,283.4582824707031,296.86492919921875,301.1912536621094,293.1499938964844,293.1499938964844,279.1499938964844,35847.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266100525856018,1.0,0.0,0.0,3.734450101852417,3.734474897384644,9.305647949986452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.369140625,0.0,1628.000244140625,1895.4371337890625,0.0,3650.0302734375,0.9222025275230408,1.0,0.0,3.0,1.0,0.0
17831760,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8910483717918396,0.417054146528244,0.3761886656284332,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8191611766815186,0.3209981620311737,0.3058666288852691,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8489896655082703,0.3598133325576782,0.2531886100769043,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.799907386302948,0.2981763482093811,0.2846023440361023,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7032606601715088,0.1999926120042801,0.9117223024368286,284.885009765625,284.95001220703125,297.4962463378906,293.8388977050781,297.4841613769531,297.4073791503906,284.87188720703125,1.0,0.4971852302551269,0.8874906897544861,1.0,0.2000000029802322,1.0,-2.5589561462402344,2.2261128425598145,0.3328432738780975,1.645759344100952,0.8684230446815491,0.8684230446815491,0.0,126.2747573852539,124.0,64671.16796875,0.0,1505.9947509765625,1.0,279.15692138671875,283.4038391113281,296.86444091796875,301.1308898925781,293.1499938964844,293.1499938964844,279.45001220703125,38128.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289098978042604,1.0,0.0,0.0,3.6646127700805664,3.664637327194214,8.960855097939202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.7265625,0.0,1565.4766845703125,1895.4371337890625,0.0,3671.1455078125,0.9096943140029908,1.0,0.0,3.0,1.0,0.0
17831820,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.8969694375991821,0.420121967792511,0.3788313269615173,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.824386715888977,0.3237046301364898,0.3083447515964508,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.8530899882316589,0.3608494997024536,0.2538569867610931,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.8048117160797119,0.2999265491962433,0.2861901223659515,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.7074870467185974,0.201016291975975,0.9160473346710204,284.8261413574219,284.95001220703125,297.5625305175781,293.86212158203125,297.4831848144531,297.39703369140625,284.8287353515625,1.0,0.4967407882213592,0.6624720692634583,1.0,0.6000000238418579,1.0,-2.5730133056640625,1.33772873878479,1.235284447669983,0.7563356757164001,0.7678611278533936,0.7678611278533936,0.0,124.36637115478516,112.0,55348.5859375,0.0,1513.330810546875,1.0,279.441650390625,283.3486633300781,296.7510070800781,300.4493103027344,293.1499938964844,293.1499938964844,279.75,44782.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050683975219728,1.0,0.0,0.0,3.3759655952453613,3.375988483428955,7.604826350871008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.81689453125,0.0,1309.9072265625,1895.4371337890625,0.0,3450.781494140625,0.8497177362442017,1.0,0.0,3.0,1.0,0.0
17831880,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.8969694375991821,0.420121967792511,0.3788313269615173,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.824386715888977,0.3237046301364898,0.3083447515964508,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.8530899882316589,0.3608494997024536,0.2538569867610931,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.8048117160797119,0.2999265491962433,0.2861901223659515,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.7074870467185974,0.201016291975975,0.9160473346710204,284.8261413574219,284.95001220703125,297.5625305175781,293.86212158203125,297.4831848144531,297.39703369140625,284.8287353515625,1.0,0.4967407882213592,0.6624720692634583,1.0,0.6000000238418579,1.0,-2.5730133056640625,1.33772873878479,1.235284447669983,0.7563356757164001,0.7678611278533936,0.7678611278533936,0.0,124.36637115478516,112.0,55348.5859375,0.0,1513.330810546875,1.0,279.441650390625,283.3486633300781,296.7510070800781,300.4493103027344,293.1499938964844,293.1499938964844,279.75,44782.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050683975219728,1.0,0.0,0.0,3.3759655952453613,3.375988483428955,7.604826350871008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.81689453125,0.0,1309.9072265625,1895.4371337890625,0.0,3450.781494140625,0.8497177362442017,1.0,0.0,3.0,1.0,0.0
17831940,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9148409366607666,0.4243061244487762,0.3820129036903381,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8387620449066162,0.3270487487316131,0.3110208511352539,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8673614263534546,0.3626833260059356,0.2547515034675598,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.818814754486084,0.3022460043430328,0.287919282913208,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7197093367576599,0.2024337947368621,0.920449197292328,284.96270751953125,284.95001220703125,297.630126953125,293.8854675292969,297.5033569335937,297.39715576171875,284.9661560058594,1.0,0.4938534498214721,0.437453418970108,1.0,1.0,1.0,-2.588486194610596,1.184804916381836,1.4036811590194702,0.5999029874801636,0.8449264764785767,0.8449264764785767,0.0,117.59107208251952,100.0,53076.55859375,0.0,1503.946044921875,1.0,279.73876953125,283.493408203125,296.7347412109375,300.1219787597656,293.1499938964844,293.1499938964844,280.04998779296875,36312.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693289160728455,1.0,0.0,0.0,3.373711109161377,3.373732566833496,7.594673547828279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.1416015625,0.0,1249.123779296875,1895.4371337890625,0.0,3116.515380859375,0.8444368839263916,1.0,0.0,3.0,1.0,0.0
17832000,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9148409366607666,0.4243061244487762,0.3820129036903381,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8387620449066162,0.3270487487316131,0.3110208511352539,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8673614263534546,0.3626833260059356,0.2547515034675598,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.818814754486084,0.3022460043430328,0.287919282913208,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7197093367576599,0.2024337947368621,0.920449197292328,284.96270751953125,284.95001220703125,297.630126953125,293.8854675292969,297.5033569335937,297.39715576171875,284.9661560058594,1.0,0.4938534498214721,0.437453418970108,1.0,1.0,1.0,-2.588486194610596,1.184804916381836,1.4036811590194702,0.5999029874801636,0.8449264764785767,0.8449264764785767,0.0,117.59107208251952,100.0,53076.55859375,0.0,1503.946044921875,1.0,279.73876953125,283.493408203125,296.7347412109375,300.1219787597656,293.1499938964844,293.1499938964844,280.04998779296875,36312.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693289160728455,1.0,0.0,0.0,3.373711109161377,3.373732566833496,7.594673547828279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.1416015625,0.0,1249.123779296875,1895.4371337890625,0.0,3116.515380859375,0.8444368839263916,1.0,0.0,3.0,1.0,0.0
17832060,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9444882273674012,0.4289989471435547,0.3857630789279938,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8614327907562256,0.3308434188365936,0.3141200244426727,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8905931711196899,0.3650267720222473,0.2560270130634308,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8395501971244812,0.3049752414226532,0.2900247871875763,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.737560510635376,0.2041930258274078,0.9261518120765686,285.0531005859375,284.95001220703125,297.6986389160156,293.9089050292969,297.53765869140625,297.40252685546875,285.05047607421875,1.0,0.4897657334804535,0.4642395377159118,1.0,1.0,1.0,-2.607628107070923,1.1934993267059326,1.4141288995742798,0.604093611240387,0.96720290184021,0.96720290184021,0.0,108.21844482421876,88.0,53178.875,0.0,1488.1900634765625,1.0,280.04010009765625,283.5795288085937,296.8326110839844,300.1877746582031,293.1499938964844,293.1499938964844,279.75,30764.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511831760406494,1.0,0.0,0.0,3.595000505447388,3.5950231552124023,8.623651979178248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.06640625,0.0,1434.252197265625,1895.4371337890625,0.0,2946.35400390625,0.8891556859016418,1.0,0.0,3.0,1.0,0.0
17832120,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9444882273674012,0.4289989471435547,0.3857630789279938,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8614327907562256,0.3308434188365936,0.3141200244426727,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8905931711196899,0.3650267720222473,0.2560270130634308,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8395501971244812,0.3049752414226532,0.2900247871875763,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.737560510635376,0.2041930258274078,0.9261518120765686,285.0531005859375,284.95001220703125,297.6986389160156,293.9089050292969,297.53765869140625,297.40252685546875,285.05047607421875,1.0,0.4897657334804535,0.4642395377159118,1.0,1.0,1.0,-2.607628107070923,1.1934993267059326,1.4141288995742798,0.604093611240387,0.96720290184021,0.96720290184021,0.0,108.21844482421876,88.0,53178.875,0.0,1488.1900634765625,1.0,280.04010009765625,283.5795288085937,296.8326110839844,300.1877746582031,293.1499938964844,293.1499938964844,279.75,30764.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511831760406494,1.0,0.0,0.0,3.595000505447388,3.5950231552124023,8.623651979178248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.06640625,0.0,1434.252197265625,1895.4371337890625,0.0,2946.35400390625,0.8891556859016418,1.0,0.0,3.0,1.0,0.0
17832180,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.968180775642395,0.4312842190265655,0.3879315257072449,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8821117281913757,0.3330480754375458,0.3161393702030182,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9116508364677428,0.3659565150737762,0.2566882371902466,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8582543134689331,0.3064185976982116,0.2913185060024261,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7535765171051025,0.2051116526126861,0.9296247363090516,284.8878173828125,284.95001220703125,297.7496032714844,293.9261169433594,297.5577392578125,297.3964233398437,284.8905639648437,1.0,0.4861530661582947,0.4840128123760223,1.0,1.0,1.0,-2.619190216064453,1.1991506814956665,1.4200395345687866,0.6071091890335083,0.8590346574783325,0.8590346574783325,0.0,100.9294204711914,88.0,54227.1953125,0.0,1471.2623291015625,1.0,279.77001953125,283.4010314941406,296.9543762207031,300.4843139648437,293.1499938964844,293.1499938964844,279.75,37397.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601632118225098,1.0,0.0,0.0,3.5664098262786865,3.5664334297180176,8.487031095683051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.634765625,0.0,1452.364013671875,1895.4371337890625,0.0,3030.53564453125,0.8864295482635498,1.0,0.0,3.0,1.0,0.0
17832240,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.976107656955719,0.432060033082962,0.3884775340557098,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.889972984790802,0.3337799310684204,0.3167133331298828,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9202076196670532,0.3662229180335998,0.2567856907844543,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8654428720474243,0.3068754374980926,0.2916388511657715,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.759729266166687,0.205387532711029,0.9303765296936036,284.9058532714844,284.95001220703125,297.76776123046875,293.9322204589844,297.56463623046875,297.39373779296875,284.9088134765625,1.0,0.4847209453582763,0.4910256564617157,1.0,1.0,1.0,-2.6219418048858643,1.2005020380020142,1.42143976688385,0.6077995300292969,0.8617983460426331,0.8617983460426331,0.0,98.37752532958984,76.0,54237.0078125,0.0,1463.5574951171875,1.0,279.7577209472656,283.4166564941406,296.9566650390625,300.4729309082031,293.1499938964844,293.1499938964844,280.04998779296875,37625.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611895442008972,1.0,0.0,0.0,3.540804147720337,3.540827512741089,8.365600479010027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.68505859375,0.0,1426.843017578125,1895.4371337890625,0.0,3040.16162109375,0.8822882771492004,1.0,0.0,3.0,1.0,0.0
17832300,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9919209480285645,0.4340646862983703,0.3897611200809479,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9076906442642212,0.3354438245296478,0.3179045021533966,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9397833347320556,0.3670720160007477,0.2570657730102539,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8818091154098511,0.3079862296581268,0.2923272252082824,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7737770676612854,0.206070214509964,0.9319743514060974,285.0320739746094,284.95001220703125,297.8024597167969,293.9437866210937,297.58038330078125,297.3932800292969,285.0370483398437,1.0,0.4818844497203827,0.5044187307357788,1.0,1.0,1.0,-2.6279947757720947,1.2034835815429688,1.424511194229126,0.6092809438705444,0.9511577486991882,0.9511577486991882,0.0,93.181884765625,76.0,53701.0,0.0,1448.423095703125,1.0,279.99981689453125,283.5520324707031,296.916748046875,300.2980041503906,293.1499938964844,293.1499938964844,280.04998779296875,33146.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557450771331787,1.0,0.0,0.0,3.605455160140991,3.605478286743164,8.67388223468879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.75341796875,0.0,1463.083740234375,1895.4371337890625,0.0,2989.106689453125,0.8951362371444702,1.0,0.0,3.0,1.0,0.0
17832360,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.4366373419761657,0.3836575150489807,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9263352155685424,0.3372443318367004,0.3193984031677246,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9576297402381896,0.3680911660194397,0.257621705532074,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8976624011993408,0.3092190027236938,0.2932915985584259,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7874600887298584,0.2068411707878112,0.9345170855522156,285.0228881835937,284.95001220703125,297.8371887207031,293.955322265625,297.59820556640625,297.396728515625,285.0194091796875,1.0,0.4786454439163208,0.5032510757446289,1.0,1.0,1.0,-2.628003597259521,1.2034337520599363,1.424569845199585,0.6095128655433655,0.972800314426422,0.972800314426422,0.0,88.73067474365234,79.0,53947.04296875,0.0,1428.13427734375,1.0,280.04229736328125,283.53192138671875,296.939453125,300.3798217773437,293.1499938964844,293.1499938964844,279.75,32136.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544415831565857,1.0,0.0,0.0,3.699496984481812,3.6995208263397217,9.132268132816534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.486328125,0.0,1559.638427734375,1895.4371337890625,0.0,2976.887939453125,0.913545787334442,1.0,0.0,3.0,1.0,0.0
17832420,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9990000128746032,0.441543847322464,0.3726738095283508,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.939028799533844,0.3391636610031128,0.3213359713554382,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9680176377296448,0.3687918782234192,0.2582553327083587,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9081326723098756,0.310392826795578,0.2945173680782318,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.7963449954986572,0.2075523436069488,0.9379348754882812,284.8584899902344,284.95001220703125,297.8843994140625,293.9708557128906,297.625244140625,297.4066467285156,284.8612670898437,1.0,0.4763941168785095,0.501663088798523,1.0,1.0,1.0,-2.6228275299072266,1.200965404510498,1.421862006187439,0.6079012751579285,0.8527054190635681,0.8527054190635681,0.0,86.07672882080078,79.0,54589.1171875,0.0,1409.745361328125,1.0,279.7735900878906,283.3622131347656,297.0134582519531,300.594482421875,293.1499938964844,293.1499938964844,279.75,38945.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634058833122253,1.0,0.0,0.0,3.631393432617188,3.631417751312256,8.799133297543449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.818359375,0.0,1534.4937744140625,1895.4371337890625,0.0,3060.95166015625,0.9015710353851318,1.0,0.0,3.0,1.0,0.0
17832480,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.4441314339637756,0.3692028224468231,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9432329535484314,0.3400240242481231,0.3220952451229095,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9711599946022034,0.3690658807754516,0.2584043443202972,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9117674827575684,0.3108952343463897,0.2949468791484833,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7992426156997681,0.2078489661216735,0.939087688922882,284.88775634765625,284.95001220703125,297.9065856933594,293.97808837890625,297.6386413574219,297.41259765625,284.8915100097656,1.0,0.4757107198238373,0.5009158253669739,1.0,1.0,1.0,-2.6216466426849365,1.200405836105347,1.4212409257888794,0.6075189113616943,0.855719804763794,0.855719804763794,0.0,85.26899719238281,82.0,54457.91015625,0.0,1404.57763671875,1.0,279.7572631835937,283.3910217285156,297.00494384765625,300.5521240234375,293.1499938964844,293.1499938964844,280.04998779296875,39184.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640950322151184,1.0,0.0,0.0,3.5785515308380127,3.578575611114502,8.544917591279955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.5107421875,0.0,1478.481689453125,1895.4371337890625,0.0,3067.416015625,0.8920660614967346,1.0,0.0,3.0,1.0,0.0
17832540,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9990000128746032,0.4535841047763824,0.360614150762558,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.954704761505127,0.3434726893901825,0.3250529766082763,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9794672131538392,0.3708675503730774,0.2594076693058014,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9222213625907898,0.3131444454193115,0.2968004643917084,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8072576522827148,0.2092718482017517,0.9444212913513184,285.0170593261719,284.95001220703125,297.9756164550781,294.0003967285156,297.68670654296875,297.4427490234375,285.0151062011719,1.0,0.4750150442123413,0.4985805451869964,1.0,1.0,1.0,-2.6247127056121826,1.2019555568695068,1.4227570295333862,0.6081015467643738,0.967029631137848,0.967029631137848,0.0,83.50376892089844,102.0,54038.078125,0.0,1400.7330322265625,1.0,280.04278564453125,283.52056884765625,296.9750061035156,300.4217834472656,293.1499938964844,293.1499938964844,279.75,32767.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549745082855225,1.0,0.0,0.0,3.716182231903076,3.716206312179565,9.214829219672538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.7568359375,0.0,1583.428955078125,1895.4371337890625,0.0,2981.883544921875,0.917657196521759,1.0,0.0,3.0,1.0,0.0
17832600,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9990000128746032,0.4535841047763824,0.360614150762558,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.954704761505127,0.3434726893901825,0.3250529766082763,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9794672131538392,0.3708675503730774,0.2594076693058014,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9222213625907898,0.3131444454193115,0.2968004643917084,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8072576522827148,0.2092718482017517,0.9444212913513184,285.0170593261719,284.95001220703125,297.9756164550781,294.0003967285156,297.68670654296875,297.4427490234375,285.0151062011719,1.0,0.4750150442123413,0.4985805451869964,1.0,1.0,1.0,-2.6247127056121826,1.2019555568695068,1.4227570295333862,0.6081015467643738,0.967029631137848,0.967029631137848,0.0,83.50376892089844,102.0,54038.078125,0.0,1400.7330322265625,1.0,280.04278564453125,283.52056884765625,296.9750061035156,300.4217834472656,293.1499938964844,293.1499938964844,279.75,32767.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549745082855225,1.0,0.0,0.0,3.716182231903076,3.716206312179565,9.214829219672538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.7568359375,0.0,1583.428955078125,1895.4371337890625,0.0,2981.883544921875,0.917657196521759,1.0,0.0,3.0,1.0,0.0
17832660,297.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.4595537483692169,0.3735908269882202,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.945582926273346,0.3463857471942901,0.3280809223651886,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.969870924949646,0.3719384372234344,0.2604053914546966,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9120639562606812,0.3148733079433441,0.298711746931076,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7993074655532837,0.2103737890720367,0.9504738450050354,284.91015625,284.95001220703125,298.04400634765625,294.0221252441406,297.7207946777344,297.4476013183594,284.9144592285156,1.0,0.4824192225933075,0.4966497123241424,1.0,1.0,1.0,-2.654681444168091,1.2166707515716553,1.4380106925964355,0.6156291365623474,0.8767339587211609,0.8767339587211609,0.0,87.34226989746094,120.0,55230.1875,0.0,1458.044921875,1.0,279.7570495605469,283.3942565917969,297.0498046875,300.6289367675781,293.1499938964844,293.1499938964844,280.04998779296875,38146.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644766807556152,1.0,0.0,0.0,3.626047849655152,3.6260719299316406,8.773246804594237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.25,0.0,1522.638671875,1895.4371337890625,0.0,3070.99609375,0.9020017385482788,1.0,0.0,3.0,1.0,0.0
17832720,297.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.4595537483692169,0.3735908269882202,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.945582926273346,0.3463857471942901,0.3280809223651886,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.969870924949646,0.3719384372234344,0.2604053914546966,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9120639562606812,0.3148733079433441,0.298711746931076,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7993074655532837,0.2103737890720367,0.9504738450050354,284.91015625,284.95001220703125,298.04400634765625,294.0221252441406,297.7207946777344,297.4476013183594,284.9144592285156,1.0,0.4824192225933075,0.4966497123241424,1.0,1.0,1.0,-2.654681444168091,1.2166707515716553,1.4380106925964355,0.6156291365623474,0.8767339587211609,0.8767339587211609,0.0,87.34226989746094,120.0,55230.1875,0.0,1458.044921875,1.0,279.7570495605469,283.3942565917969,297.0498046875,300.6289367675781,293.1499938964844,293.1499938964844,280.04998779296875,38146.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644766807556152,1.0,0.0,0.0,3.626047849655152,3.6260719299316406,8.773246804594237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.25,0.0,1522.638671875,1895.4371337890625,0.0,3070.99609375,0.9020017385482788,1.0,0.0,3.0,1.0,0.0
17832780,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9990000128746032,0.4609918296337127,0.4003360569477081,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9243847727775574,0.3499805033206939,0.3314848840236664,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9483562707901,0.3738481700420379,0.2617113888263702,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.8924896717071533,0.3171882033348083,0.3009360730648041,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.7825076580047607,0.2117668688297271,0.9573315382003784,285.0683898925781,284.95001220703125,298.11138916015625,294.043212890625,297.74169921875,297.42840576171875,285.0689697265625,1.0,0.4946493804454803,0.4947188794612884,1.0,1.0,1.0,-2.703377485275269,1.2404881715774536,1.4628894329071045,0.6282467246055603,1.0,1.0,0.0,95.17243957519533,138.0,55489.15234375,0.0,1561.0838623046875,1.0,280.0426330566406,283.5428161621094,297.0326538085937,300.5549011230469,293.1499938964844,293.1499938964844,279.75,32359.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584051728248596,1.0,0.0,0.0,3.788470268249512,3.788494825363159,9.57681322688586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.30078125,0.0,1664.474365234375,1895.4371337890625,0.0,3014.048095703125,0.9334512948989868,1.0,0.0,3.0,1.0,0.0
17832840,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9990000128746032,0.4609918296337127,0.4003360569477081,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9243847727775574,0.3499805033206939,0.3314848840236664,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9483562707901,0.3738481700420379,0.2617113888263702,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.8924896717071533,0.3171882033348083,0.3009360730648041,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.7825076580047607,0.2117668688297271,0.9573315382003784,285.0683898925781,284.95001220703125,298.11138916015625,294.043212890625,297.74169921875,297.42840576171875,285.0689697265625,1.0,0.4946493804454803,0.4947188794612884,1.0,1.0,1.0,-2.703377485275269,1.2404881715774536,1.4628894329071045,0.6282467246055603,1.0,1.0,0.0,95.17243957519533,138.0,55489.15234375,0.0,1561.0838623046875,1.0,280.0426330566406,283.5428161621094,297.0326538085937,300.5549011230469,293.1499938964844,293.1499938964844,279.75,32359.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584051728248596,1.0,0.0,0.0,3.788470268249512,3.788494825363159,9.57681322688586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.30078125,0.0,1664.474365234375,1895.4371337890625,0.0,3014.048095703125,0.9334512948989868,1.0,0.0,3.0,1.0,0.0
17832900,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9972221851348876,0.4595648944377899,0.4143608808517456,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.9101460576057434,0.3515631258487701,0.333323985338211,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.9328548908233644,0.3745260834693908,0.2624731361865997,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8797518014907837,0.3181457817554474,0.3021757900714874,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.7713764905929565,0.2122887372970581,0.9611143469810486,284.939208984375,284.95001220703125,298.1446228027344,294.0534362792969,297.7450561523437,297.4060974121094,284.93084716796875,1.0,0.5020231008529663,0.4937534630298614,1.0,1.0,1.0,-2.730081558227539,1.2534527778625488,1.4766287803649902,0.6355742812156677,0.9539900422096252,0.9539900422096252,0.0,100.73151397705078,138.0,57063.0546875,0.0,1624.548828125,1.0,279.79400634765625,283.37799072265625,297.106201171875,300.8275146484375,293.1499938964844,293.1499938964844,279.75,34078.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670539855957031,1.0,0.0,0.0,3.821312427520752,3.8213376998901367,9.74357590166619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.5712890625,0.0,1717.192138671875,1895.4371337890625,0.0,3095.174072265625,0.941416323184967,1.0,0.0,3.0,1.0,0.0
17832960,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9750798940658568,0.4584715366363525,0.4133690297603607,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.887083888053894,0.3527955114841461,0.3349594473838806,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.905996024608612,0.3747860193252563,0.2630217969417572,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8578895926475525,0.3187633454799652,0.3032321333885193,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7524253726005554,0.2125101387500763,0.9643211960792542,284.9132080078125,284.95001220703125,298.1774597167969,294.0634765625,297.7483825683594,297.384033203125,284.91436767578125,1.0,0.5088710784912109,0.4921163618564605,1.0,1.0,1.0,-2.7359910011291504,1.256291747093201,1.4796993732452393,0.6373249888420105,0.9260159730911256,0.9260159730911256,0.0,109.83429718017578,156.0,57136.16796875,0.0,1675.9495849609375,1.0,279.7565002441406,283.358154296875,297.1108093261719,300.815185546875,293.1499938964844,293.1499938964844,279.45001220703125,36410.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718383312225342,1.0,0.0,0.0,3.7907345294952393,3.790759801864624,9.58826490204956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.0439453125,0.0,1698.642333984375,1895.4371337890625,0.0,3140.054443359375,0.9367951154708862,1.0,0.0,3.0,1.0,0.0
17833020,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9319246411323548,0.459107756614685,0.4138175249099731,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8523604869842529,0.3550759255886078,0.3378170728683471,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8681046962738037,0.3751046359539032,0.26376473903656,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8252753615379333,0.3197865188121795,0.3049209415912628,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7239999175071716,0.2127211838960647,0.9687952399253844,284.8835144042969,284.95001220703125,298.24188232421875,294.0828552246094,297.7655944824219,297.36065673828125,284.8871765136719,1.0,0.5225102305412292,0.4888421893119812,1.0,1.0,1.0,-2.7482616901397705,1.26224684715271,1.4860148429870603,0.6407002210617065,0.843438446521759,0.843438446521759,0.0,128.05126953125,174.0,57530.41796875,0.0,1779.368408203125,1.0,279.4576110839844,283.31103515625,297.1089172363281,300.8568420410156,293.1499938964844,293.1499938964844,279.75,40766.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799877762794495,1.0,0.0,0.0,3.5656275749206543,3.565651655197144,8.483308420181856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.9072265625,0.0,1476.1470947265625,1895.4371337890625,0.0,3216.466064453125,0.8910564184188843,1.0,0.0,3.0,1.0,0.0
17833080,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9319246411323548,0.459107756614685,0.4138175249099731,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8523604869842529,0.3550759255886078,0.3378170728683471,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8681046962738037,0.3751046359539032,0.26376473903656,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8252753615379333,0.3197865188121795,0.3049209415912628,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7239999175071716,0.2127211838960647,0.9687952399253844,284.8835144042969,284.95001220703125,298.24188232421875,294.0828552246094,297.7655944824219,297.36065673828125,284.8871765136719,1.0,0.5225102305412292,0.4888421893119812,1.0,1.0,1.0,-2.7482616901397705,1.26224684715271,1.4860148429870603,0.6407002210617065,0.843438446521759,0.843438446521759,0.0,128.05126953125,174.0,57530.41796875,0.0,1779.368408203125,1.0,279.4576110839844,283.31103515625,297.1089172363281,300.8568420410156,293.1499938964844,293.1499938964844,279.75,40766.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799877762794495,1.0,0.0,0.0,3.5656275749206543,3.565651655197144,8.483308420181856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.9072265625,0.0,1476.1470947265625,1895.4371337890625,0.0,3216.466064453125,0.8910564184188843,1.0,0.0,3.0,1.0,0.0
17833140,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9013523459434508,0.4625444114208221,0.417062908411026,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8294214606285095,0.3583129048347473,0.3413054943084717,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8425976634025574,0.3766107857227325,0.2651033997535705,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.801706075668335,0.3216578662395477,0.3071459233760834,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7025612592697144,0.2135100215673446,0.9747639894485474,285.01861572265625,284.95001220703125,298.3043518066406,294.10125732421875,297.7948303222656,297.3611145019531,285.0174255371094,1.0,0.5363590717315674,0.4855679869651794,1.0,1.0,1.0,-2.767801523208618,1.2717692852020264,1.4960322380065918,0.6459016799926758,0.9578033685684204,0.9578033685684204,0.0,145.54354858398438,162.0,57296.8515625,0.0,1891.5849609375,1.0,279.7426147460937,283.445068359375,297.0760803222656,300.72393798828125,293.1499938964844,293.1499938964844,279.45001220703125,33054.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707103729248047,1.0,0.0,0.0,3.7002975940704346,3.700321674346924,9.136221592598304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.4384765625,0.0,1567.509521484375,1895.4371337890625,0.0,3129.47412109375,0.9143280386924744,1.0,0.0,3.0,1.0,0.0
17833200,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9013523459434508,0.4625444114208221,0.417062908411026,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8294214606285095,0.3583129048347473,0.3413054943084717,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8425976634025574,0.3766107857227325,0.2651033997535705,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.801706075668335,0.3216578662395477,0.3071459233760834,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7025612592697144,0.2135100215673446,0.9747639894485474,285.01861572265625,284.95001220703125,298.3043518066406,294.10125732421875,297.7948303222656,297.3611145019531,285.0174255371094,1.0,0.5363590717315674,0.4855679869651794,1.0,1.0,1.0,-2.767801523208618,1.2717692852020264,1.4960322380065918,0.6459016799926758,0.9578033685684204,0.9578033685684204,0.0,145.54354858398438,162.0,57296.8515625,0.0,1891.5849609375,1.0,279.7426147460937,283.445068359375,297.0760803222656,300.72393798828125,293.1499938964844,293.1499938964844,279.45001220703125,33054.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707103729248047,1.0,0.0,0.0,3.7002975940704346,3.700321674346924,9.136221592598304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.4384765625,0.0,1567.509521484375,1895.4371337890625,0.0,3129.47412109375,0.9143280386924744,1.0,0.0,3.0,1.0,0.0
