time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833260,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8946627378463745,0.4647696316242218,0.4195699691772461,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.824444055557251,0.3608942329883575,0.3441494107246399,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8360974192619324,0.3772827386856079,0.2659158706665039,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7955446243286133,0.3229213058948517,0.3087405860424042,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.696579098701477,0.2139164954423904,0.9782280325889589,284.9087219238281,284.95001220703125,298.3645324707031,294.1185607910156,297.8175354003906,297.3515930175781,284.9114685058594,1.0,0.5410786867141724,0.4828340113162994,1.0,1.0,1.0,-2.781301736831665,1.2782926559448242,1.5030090808868408,0.6497350931167603,0.8672057390213013,0.8672057390213013,0.0,151.48683166503906,150.0,58183.57421875,0.0,1940.8717041015625,1.0,279.4572448730469,283.31707763671875,297.1432800292969,300.9187927246094,293.1499938964844,293.1499938964844,279.75,38447.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796449899673462,1.0,0.0,0.0,3.600881338119507,3.600905179977417,8.651888379063166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.892578125,0.0,1497.2691650390625,1895.4371337890625,0.0,3213.25341796875,0.8965482711791992,1.0,0.0,3.0,1.0,0.0
17833320,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8946627378463745,0.4647696316242218,0.4195699691772461,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.824444055557251,0.3608942329883575,0.3441494107246399,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8360974192619324,0.3772827386856079,0.2659158706665039,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7955446243286133,0.3229213058948517,0.3087405860424042,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.696579098701477,0.2139164954423904,0.9782280325889589,284.9087219238281,284.95001220703125,298.3645324707031,294.1185607910156,297.8175354003906,297.3515930175781,284.9114685058594,1.0,0.5410786867141724,0.4828340113162994,1.0,1.0,1.0,-2.781301736831665,1.2782926559448242,1.5030090808868408,0.6497350931167603,0.8672057390213013,0.8672057390213013,0.0,151.48683166503906,150.0,58183.57421875,0.0,1940.8717041015625,1.0,279.4572448730469,283.31707763671875,297.1432800292969,300.9187927246094,293.1499938964844,293.1499938964844,279.75,38447.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796449899673462,1.0,0.0,0.0,3.600881338119507,3.600905179977417,8.651888379063166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.892578125,0.0,1497.2691650390625,1895.4371337890625,0.0,3213.25341796875,0.8965482711791992,1.0,0.0,3.0,1.0,0.0
17833380,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9005046486854553,0.4682543575763702,0.422256737947464,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8297134637832642,0.3641486763954162,0.3468961417675018,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8401525020599365,0.3787546753883362,0.2666761577129364,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8002618551254272,0.3247694671154022,0.3101873099803924,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7003256678581238,0.2147366106510162,0.980734884738922,285.0282897949219,284.95001220703125,298.4220886230469,294.1346740722656,297.84539794921875,297.3537292480469,285.0263061523437,1.0,0.5410886406898499,0.480100005865097,1.0,1.0,1.0,-2.793491840362549,1.284218430519104,1.5092734098434448,0.6530416011810303,0.9822204113006592,0.9822204113006592,0.0,149.43312072753906,138.0,57883.0859375,0.0,1950.4295654296875,1.0,279.7430114746094,283.4385070800781,297.1166687011719,300.8035888671875,293.1499938964844,293.1499938964844,279.45001220703125,32557.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872329831123352,1.0,0.0,0.0,3.746269702911377,3.746294021606445,9.364645734422083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.642578125,0.0,1616.4964599609375,1895.4371337890625,0.0,3144.664794921875,0.924322545528412,1.0,0.0,3.0,1.0,0.0
17833440,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9005046486854553,0.4682543575763702,0.422256737947464,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8297134637832642,0.3641486763954162,0.3468961417675018,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8401525020599365,0.3787546753883362,0.2666761577129364,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8002618551254272,0.3247694671154022,0.3101873099803924,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7003256678581238,0.2147366106510162,0.980734884738922,285.0282897949219,284.95001220703125,298.4220886230469,294.1346740722656,297.84539794921875,297.3537292480469,285.0263061523437,1.0,0.5410886406898499,0.480100005865097,1.0,1.0,1.0,-2.793491840362549,1.284218430519104,1.5092734098434448,0.6530416011810303,0.9822204113006592,0.9822204113006592,0.0,149.43312072753906,138.0,57883.0859375,0.0,1950.4295654296875,1.0,279.7430114746094,283.4385070800781,297.1166687011719,300.8035888671875,293.1499938964844,293.1499938964844,279.45001220703125,32557.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872329831123352,1.0,0.0,0.0,3.746269702911377,3.746294021606445,9.364645734422083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.642578125,0.0,1616.4964599609375,1895.4371337890625,0.0,3144.664794921875,0.924322545528412,1.0,0.0,3.0,1.0,0.0
17833500,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9062626957893372,0.4694389402866363,0.423535943031311,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.834695041179657,0.3655413687229156,0.3482660055160522,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8446077704429626,0.3791892528533935,0.2670547068119049,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8050968050956726,0.3254833817481994,0.3109031319618225,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7044379711151123,0.2150301933288574,0.9819889664649964,284.8846130371094,284.95001220703125,298.4497985839844,294.14227294921875,297.8564453125,297.3505249023437,284.8785705566406,1.0,0.5400230884552002,0.4787330329418182,1.0,1.0,1.0,-2.799503803253174,1.2871217727661133,1.512381911277771,0.6547547578811646,0.8903809785842896,0.8903809785842896,0.0,146.69566345214844,138.0,58948.8125,0.0,1946.92626953125,1.0,279.49530029296875,283.2730712890625,297.1814880371094,301.04425048828125,293.1499938964844,293.1499938964844,279.45001220703125,36255.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793521523475647,1.0,0.0,0.0,3.739059686660767,3.739084720611572,9.328634860139572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.654296875,0.0,1636.4840087890625,1895.4371337890625,0.0,3210.509033203125,0.9233977794647216,1.0,0.0,3.0,1.0,0.0
17833560,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.912735879421234,0.4703797101974487,0.424274206161499,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.840111494064331,0.3667653799057007,0.3493191599845886,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8494705557823181,0.3794122040271759,0.2671444416046142,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.810234546661377,0.326031893491745,0.3113249242305755,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7088808417320251,0.2151984125375747,0.9822709560394288,284.8981018066406,284.95001220703125,298.4767150878906,294.1495361328125,297.86578369140625,297.3447570800781,284.9012451171875,1.0,0.5383197069168091,0.4773433208465576,1.0,1.0,1.0,-2.8026134967803955,1.2886145114898682,1.5139988660812378,0.6556797623634338,0.877408504486084,0.877408504486084,0.0,143.51068115234375,126.0,58765.71484375,0.0,1936.652099609375,1.0,279.456787109375,283.2932434082031,297.1777038574219,300.9937744140625,293.1499938964844,293.1499938964844,279.75,38440.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881912112236023,1.0,0.0,0.0,3.658255815505981,3.658280372619629,8.929794148571091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.1298828125,0.0,1560.6708984375,1895.4371337890625,0.0,3234.497314453125,0.9090375304222108,1.0,0.0,3.0,1.0,0.0
17833620,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.927422046661377,0.472982108592987,0.4259443581104278,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8516539335250854,0.3692699074745178,0.3511671721935272,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8602858185768127,0.3805237412452698,0.2675062417984009,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8206976652145386,0.3274346590042114,0.3121641278266907,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7179746627807617,0.2158436775207519,0.9831814169883728,285.03570556640625,284.95001220703125,298.5160827636719,294.159912109375,297.8851928710937,297.3468017578125,285.0340576171875,1.0,0.5350490808486938,0.4752309322357178,1.0,1.0,1.0,-2.8093724250793457,1.2919025421142578,1.5174697637557983,0.6575013399124146,0.9879165887832642,0.9879165887832642,0.0,137.10104370117188,126.0,58239.609375,0.0,1916.7022705078125,1.0,279.7325744628906,283.4349670410156,297.1326904296875,300.8284606933594,293.1499938964844,293.1499938964844,279.75,32762.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747068643569946,1.0,0.0,0.0,3.7608659267425537,3.760890483856201,9.437761150365986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.1298828125,0.0,1635.087158203125,1895.4371337890625,0.0,3166.957763671875,0.928285539150238,1.0,0.0,3.0,1.0,0.0
17833680,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9333151578903198,0.4738168120384216,0.4266378283500671,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.856265664100647,0.370099127292633,0.3518576622009277,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8646936416625977,0.3809174001216888,0.2677164375782013,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.824751615524292,0.3279145359992981,0.3125243484973907,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7214480042457581,0.2160830646753311,0.983784794807434,285.0262756347656,284.95001220703125,298.5281066894531,294.1629943847656,297.89129638671875,297.34783935546875,285.0245056152344,1.0,0.5339275598526001,0.474563866853714,1.0,1.0,1.0,-2.812446355819702,1.2933942079544067,1.519052028656006,0.6583456993103027,0.9945456981658936,0.9945456981658936,0.0,134.7464141845703,114.0,58364.4609375,0.0,1910.2802734375,1.0,279.7433776855469,283.424560546875,297.1450500488281,300.8646850585937,293.1499938964844,293.1499938964844,279.45001220703125,32782.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745477795600891,1.0,0.0,0.0,3.79182767868042,3.791852474212648,9.593795766704716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.8525390625,0.0,1671.746337890625,1895.4371337890625,0.0,3165.466064453125,0.9347838163375854,1.0,0.0,3.0,1.0,0.0
17833740,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.957798719406128,0.4758707582950592,0.4284655153751373,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8769684433937073,0.37279012799263,0.3542081117630005,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8843165040016174,0.3816176950931549,0.2681080996990204,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8425334095954895,0.3292143046855926,0.3135521709918976,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7363567352294922,0.2166033685207367,0.9848938584327698,284.8929748535156,284.95001220703125,298.5758972167969,294.175048828125,297.908935546875,297.3395080566406,284.89599609375,1.0,0.528608500957489,0.4717844426631927,1.0,1.0,1.0,-2.820514917373657,1.2972795963287354,1.5232354402542114,0.6606926918029785,0.8854237794876099,0.8854237794876099,0.0,124.93058013916016,102.0,59247.59765625,0.0,1875.8599853515625,1.0,279.4562683105469,283.2762145996094,297.2024230957031,301.0498046875,293.1499938964844,293.1499938964844,279.75,38525.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839353322982788,1.0,0.0,0.0,3.704103469848633,3.70412850379944,9.15502482712327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.7255859375,0.0,1613.3740234375,1895.4371337890625,0.0,3253.448974609375,0.9192042350769044,1.0,0.0,3.0,1.0,0.0
17833800,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.957798719406128,0.4758707582950592,0.4284655153751373,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8769684433937073,0.37279012799263,0.3542081117630005,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8843165040016174,0.3816176950931549,0.2681080996990204,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8425334095954895,0.3292143046855926,0.3135521709918976,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7363567352294922,0.2166033685207367,0.9848938584327698,284.8929748535156,284.95001220703125,298.5758972167969,294.175048828125,297.908935546875,297.3395080566406,284.89599609375,1.0,0.528608500957489,0.4717844426631927,1.0,1.0,1.0,-2.820514917373657,1.2972795963287354,1.5232354402542114,0.6606926918029785,0.8854237794876099,0.8854237794876099,0.0,124.93058013916016,102.0,59247.59765625,0.0,1875.8599853515625,1.0,279.4562683105469,283.2762145996094,297.2024230957031,301.0498046875,293.1499938964844,293.1499938964844,279.75,38525.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839353322982788,1.0,0.0,0.0,3.704103469848633,3.70412850379944,9.15502482712327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.7255859375,0.0,1613.3740234375,1895.4371337890625,0.0,3253.448974609375,0.9192042350769044,1.0,0.0,3.0,1.0,0.0
17833860,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9855690598487854,0.4792455434799194,0.4306789338588714,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9049755930900574,0.3762015402317047,0.3567252159118652,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9113923907279968,0.3831687867641449,0.2686417698860168,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8670852780342102,0.3311347961425781,0.3146942555904388,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7567154169082642,0.2175337672233581,0.9861934185028076,285.027587890625,284.95001220703125,298.61981201171875,294.1855163574219,297.9313659667969,297.3432312011719,285.0260925292969,1.0,0.5227157473564148,0.4690598249435425,1.0,1.0,1.0,-2.829768657684326,1.3017821311950684,1.5279865264892578,0.6631805896759033,1.0,1.0,0.0,113.9182357788086,90.0,58771.41796875,0.0,1837.321533203125,1.0,279.7436218261719,283.4154052734375,297.1669311523437,300.91363525390625,293.1499938964844,293.1499938964844,279.45001220703125,33022.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764344453811646,1.0,0.0,0.0,3.8275201320648193,3.827545404434204,9.775259286470828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.25390625,0.0,1716.4200439453125,1895.4371337890625,0.0,3183.1572265625,0.9430028200149536,1.0,0.0,3.0,1.0,0.0
17833920,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9855690598487854,0.4792455434799194,0.4306789338588714,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9049755930900574,0.3762015402317047,0.3567252159118652,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9113923907279968,0.3831687867641449,0.2686417698860168,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8670852780342102,0.3311347961425781,0.3146942555904388,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7567154169082642,0.2175337672233581,0.9861934185028076,285.027587890625,284.95001220703125,298.61981201171875,294.1855163574219,297.9313659667969,297.3432312011719,285.0260925292969,1.0,0.5227157473564148,0.4690598249435425,1.0,1.0,1.0,-2.829768657684326,1.3017821311950684,1.5279865264892578,0.6631805896759033,1.0,1.0,0.0,113.9182357788086,90.0,58771.41796875,0.0,1837.321533203125,1.0,279.7436218261719,283.4154052734375,297.1669311523437,300.91363525390625,293.1499938964844,293.1499938964844,279.45001220703125,33022.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764344453811646,1.0,0.0,0.0,3.8275201320648193,3.827545404434204,9.775259286470828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.25390625,0.0,1716.4200439453125,1895.4371337890625,0.0,3183.1572265625,0.9430028200149536,1.0,0.0,3.0,1.0,0.0
17833980,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9990000128746032,0.4819436967372894,0.4277685582637787,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9294807314872742,0.3788729906082153,0.3592323958873749,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9346380829811096,0.383827269077301,0.2691329717636108,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8870248794555664,0.3323854506015777,0.3158481121063232,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7733016610145569,0.2180146872997284,0.9879307746887208,284.885498046875,284.95001220703125,298.6595153808594,294.19439697265625,297.9463806152344,297.3375549316406,284.88201904296875,1.0,0.5155134797096252,0.4663352072238922,1.0,1.0,1.0,-2.8147406578063965,1.2943094968795776,1.5204310417175293,0.6598382592201233,0.8893869519233704,0.8893869519233704,0.0,106.0584716796875,78.0,59412.16015625,0.0,1787.9571533203125,1.0,279.4567565917969,283.2550964355469,297.22052001953125,301.0931701660156,293.1499938964844,293.1499938964844,279.75,38448.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856325149536133,1.0,0.0,0.0,3.742461681365967,3.742486953735352,9.345617968392616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.99609375,0.0,1657.276611328125,1895.4371337890625,0.0,3269.340576171875,0.9277454018592834,1.0,0.0,3.0,1.0,0.0
17834040,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9990000128746032,0.4819436967372894,0.4277685582637787,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9294807314872742,0.3788729906082153,0.3592323958873749,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9346380829811096,0.383827269077301,0.2691329717636108,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8870248794555664,0.3323854506015777,0.3158481121063232,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7733016610145569,0.2180146872997284,0.9879307746887208,284.885498046875,284.95001220703125,298.6595153808594,294.19439697265625,297.9463806152344,297.3375549316406,284.88201904296875,1.0,0.5155134797096252,0.4663352072238922,1.0,1.0,1.0,-2.8147406578063965,1.2943094968795776,1.5204310417175293,0.6598382592201233,0.8893869519233704,0.8893869519233704,0.0,106.0584716796875,78.0,59412.16015625,0.0,1787.9571533203125,1.0,279.4567565917969,283.2550964355469,297.22052001953125,301.0931701660156,293.1499938964844,293.1499938964844,279.75,38448.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856325149536133,1.0,0.0,0.0,3.742461681365967,3.742486953735352,9.345617968392616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.99609375,0.0,1657.276611328125,1895.4371337890625,0.0,3269.340576171875,0.9277454018592834,1.0,0.0,3.0,1.0,0.0
17834100,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9990000128746032,0.4860078394412994,0.4074114561080932,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9480671882629396,0.3804366290569305,0.3603026866912842,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9521310925483704,0.3844216465950012,0.2692263722419739,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9023788571357728,0.3331987857818603,0.3162363469600677,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.786263644695282,0.2183770835399627,0.9879829287528992,285.01080322265625,284.95001220703125,298.6776733398437,294.1981811523437,297.9625244140625,297.351806640625,285.014404296875,1.0,0.5114653706550598,0.4649728834629059,1.0,1.0,1.0,-2.8108510971069336,1.2924329042434692,1.518418312072754,0.6587225794792175,0.9702950119972228,0.9702950119972228,0.0,100.86923217773438,78.0,58426.70703125,0.0,1745.3665771484375,1.0,279.7040405273437,283.4034729003906,297.1661682128906,300.8656921386719,293.1499938964844,293.1499938964844,279.75,34745.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793149590492249,1.0,0.0,0.0,3.767677783966065,3.76770281791687,9.471980888520192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.498046875,0.0,1658.386474609375,1895.4371337890625,0.0,3210.160400390625,0.9326063990592957,1.0,0.0,3.0,1.0,0.0
17834160,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.491695761680603,0.3917621076107025,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.962812840938568,0.3821410834789276,0.3617256581783294,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.965801477432251,0.3851868510246277,0.2696210145950317,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9161296486854552,0.3341383039951324,0.3169423937797546,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7972438931465149,0.218851089477539,0.98922199010849,284.9973449707031,284.95001220703125,298.69464111328125,294.2015380859375,297.9830017089844,297.3755187988281,284.9947204589844,1.0,0.5066953301429749,0.4637565016746521,1.0,1.0,1.0,-2.796566963195801,1.2854541540145874,1.511112928390503,0.6550015807151794,0.98082035779953,0.98082035779953,0.0,96.6393585205078,98.0,58323.171875,0.0,1703.5540771484375,1.0,279.7435302734375,283.3882141113281,297.1751403808594,300.9093322753906,293.1499938964844,293.1499938964844,279.45001220703125,33876.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766874670982361,1.0,0.0,0.0,3.827387809753418,3.8274130821228014,9.774581712918009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.984375,0.0,1722.962890625,1895.4371337890625,0.0,3185.529296875,0.9435211420059204,1.0,0.0,3.0,1.0,0.0
17834220,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.5012680888175964,0.3886061012744903,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9678394198417664,0.3848403096199035,0.3644020855426788,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9690936803817748,0.3858376741409302,0.2702072858810425,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9204302430152892,0.3353829979896545,0.318239152431488,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8002955913543701,0.219468355178833,0.9922437071800232,284.8923645019531,284.95001220703125,298.72491455078125,294.2069091796875,298.0140686035156,297.4071960449219,284.8963928222656,1.0,0.5079771280288696,0.4613237380981445,1.0,1.0,1.0,-2.8018364906311035,1.288119196891785,1.5137174129486084,0.6559810042381287,0.8765711784362793,0.8765711784362793,0.0,96.0785140991211,118.0,58944.5546875,0.0,1708.826416015625,1.0,279.4565124511719,283.2725830078125,297.2207946777344,301.0482788085937,293.1499938964844,293.1499938964844,279.75,39365.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831782937049866,1.0,0.0,0.0,3.687999725341797,3.688024520874024,9.075593538909744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.7392578125,0.0,1601.3023681640625,1895.4371337890625,0.0,3246.35888671875,0.9167166352272034,1.0,0.0,3.0,1.0,0.0
17834280,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.5012680888175964,0.3886061012744903,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9678394198417664,0.3848403096199035,0.3644020855426788,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9690936803817748,0.3858376741409302,0.2702072858810425,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9204302430152892,0.3353829979896545,0.318239152431488,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8002955913543701,0.219468355178833,0.9922437071800232,284.8923645019531,284.95001220703125,298.72491455078125,294.2069091796875,298.0140686035156,297.4071960449219,284.8963928222656,1.0,0.5079771280288696,0.4613237380981445,1.0,1.0,1.0,-2.8018364906311035,1.288119196891785,1.5137174129486084,0.6559810042381287,0.8765711784362793,0.8765711784362793,0.0,96.0785140991211,118.0,58944.5546875,0.0,1708.826416015625,1.0,279.4565124511719,283.2725830078125,297.2207946777344,301.0482788085937,293.1499938964844,293.1499938964844,279.75,39365.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831782937049866,1.0,0.0,0.0,3.687999725341797,3.688024520874024,9.075593538909744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.7392578125,0.0,1601.3023681640625,1895.4371337890625,0.0,3246.35888671875,0.9167166352272034,1.0,0.0,3.0,1.0,0.0
17834340,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9990000128746032,0.5063259601593018,0.4054496884346008,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9567362666130066,0.3883862793445587,0.3676433563232422,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9563589096069336,0.3874672651290893,0.2712397277355194,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.907730996608734,0.3373547792434692,0.3200300633907318,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7900649905204773,0.2205509096384048,0.9971559643745422,285.046630859375,284.95001220703125,298.75,294.2104187011719,298.0299377441406,297.4143981933594,285.0465087890625,1.0,0.5163149833679199,0.4588909745216369,1.0,1.0,1.0,-2.835247755050659,1.3044569492340088,1.5307908058166504,0.6646141409873962,1.0,1.0,0.0,101.2669906616211,138.0,58863.74609375,0.0,1784.7532958984375,1.0,279.7435607910156,283.4244689941406,297.18994140625,300.9331970214844,293.1499938964844,293.1499938964844,279.45001220703125,32905.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875223696231842,1.0,0.0,0.0,3.8224825859069824,3.822507858276367,9.749544460646575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.84375,0.0,1709.4141845703125,1895.4371337890625,0.0,3171.804443359375,0.9417471289634703,1.0,0.0,3.0,1.0,0.0
17834400,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9990000128746032,0.5063259601593018,0.4054496884346008,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9567362666130066,0.3883862793445587,0.3676433563232422,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9563589096069336,0.3874672651290893,0.2712397277355194,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.907730996608734,0.3373547792434692,0.3200300633907318,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7900649905204773,0.2205509096384048,0.9971559643745422,285.046630859375,284.95001220703125,298.75,294.2104187011719,298.0299377441406,297.4143981933594,285.0465087890625,1.0,0.5163149833679199,0.4588909745216369,1.0,1.0,1.0,-2.835247755050659,1.3044569492340088,1.5307908058166504,0.6646141409873962,1.0,1.0,0.0,101.2669906616211,138.0,58863.74609375,0.0,1784.7532958984375,1.0,279.7435607910156,283.4244689941406,297.18994140625,300.9331970214844,293.1499938964844,293.1499938964844,279.45001220703125,32905.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875223696231842,1.0,0.0,0.0,3.8224825859069824,3.822507858276367,9.749544460646575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.84375,0.0,1709.4141845703125,1895.4371337890625,0.0,3171.804443359375,0.9417471289634703,1.0,0.0,3.0,1.0,0.0
17834460,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9990000128746032,0.5044159293174744,0.4368426203727722,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9333924651145936,0.3911870419979095,0.3708359599113464,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.931153118610382,0.3882230818271637,0.2722102403640747,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8863264322280884,0.3386737108230591,0.3218067586421966,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7715052366256714,0.2210902869701385,1.0019588470458984,284.9237976074219,284.95001220703125,298.7719421386719,294.2138061523437,298.0203857421875,297.3768920898437,284.92657470703125,1.0,0.5296727418899536,0.456168383359909,1.0,1.0,1.0,-2.8858795166015625,1.3291584253311155,1.5567210912704468,0.6779101490974426,0.9285534024238586,0.9285534024238586,0.0,111.00115203857422,156.0,60622.6171875,0.0,1912.218505859375,1.0,279.4567565917969,283.2714538574219,297.2504272460937,301.1681213378906,293.1499938964844,293.1499938964844,279.1499938964844,36749.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864760398864746,1.0,0.0,0.0,3.796265363693237,3.79629111289978,9.616264833312016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.833984375,0.0,1707.8990478515625,1895.4371337890625,0.0,3277.23681640625,0.9387281537055968,1.0,0.0,3.0,1.0,0.0
17834520,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9990000128746032,0.5044159293174744,0.4368426203727722,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9333924651145936,0.3911870419979095,0.3708359599113464,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.931153118610382,0.3882230818271637,0.2722102403640747,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8863264322280884,0.3386737108230591,0.3218067586421966,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7715052366256714,0.2210902869701385,1.0019588470458984,284.9237976074219,284.95001220703125,298.7719421386719,294.2138061523437,298.0203857421875,297.3768920898437,284.92657470703125,1.0,0.5296727418899536,0.456168383359909,1.0,1.0,1.0,-2.8858795166015625,1.3291584253311155,1.5567210912704468,0.6779101490974426,0.9285534024238586,0.9285534024238586,0.0,111.00115203857422,156.0,60622.6171875,0.0,1912.218505859375,1.0,279.4567565917969,283.2714538574219,297.2504272460937,301.1681213378906,293.1499938964844,293.1499938964844,279.1499938964844,36749.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864760398864746,1.0,0.0,0.0,3.796265363693237,3.79629111289978,9.616264833312016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.833984375,0.0,1707.8990478515625,1895.4371337890625,0.0,3277.23681640625,0.9387281537055968,1.0,0.0,3.0,1.0,0.0
17834580,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9742686152458192,0.4989165365695953,0.4502604901790619,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8936120271682739,0.3935259878635406,0.3737311363220215,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8901178240776062,0.3884868025779724,0.2729032635688782,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8512135744094849,0.3395352959632873,0.3233208060264587,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7414132356643677,0.2210718095302581,1.0054054260253906,284.8905944824219,284.95001220703125,298.7929992675781,294.2189025878906,298.0009460449219,297.32208251953125,284.893310546875,1.0,0.5437631011009216,0.4534458220005035,1.0,1.0,1.0,-2.911341428756714,1.3414201736450195,1.5699212551116943,0.6852844953536987,0.8548215627670288,0.8548215627670288,0.0,128.18191528320312,174.0,61342.83203125,0.0,2039.5721435546875,1.0,279.15728759765625,283.21246337890625,297.2479858398437,301.240234375,293.1499938964844,293.1499938964844,279.45001220703125,40179.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951331973075867,1.0,0.0,0.0,3.6131820678710938,3.613206624984741,8.711100463187904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.4951171875,0.0,1523.5457763671875,1895.4371337890625,0.0,3358.177734375,0.9008843898773192,1.0,0.0,3.0,1.0,0.0
17834640,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9742686152458192,0.4989165365695953,0.4502604901790619,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8936120271682739,0.3935259878635406,0.3737311363220215,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8901178240776062,0.3884868025779724,0.2729032635688782,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8512135744094849,0.3395352959632873,0.3233208060264587,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7414132356643677,0.2210718095302581,1.0054054260253906,284.8905944824219,284.95001220703125,298.7929992675781,294.2189025878906,298.0009460449219,297.32208251953125,284.893310546875,1.0,0.5437631011009216,0.4534458220005035,1.0,1.0,1.0,-2.911341428756714,1.3414201736450195,1.5699212551116943,0.6852844953536987,0.8548215627670288,0.8548215627670288,0.0,128.18191528320312,174.0,61342.83203125,0.0,2039.5721435546875,1.0,279.15728759765625,283.21246337890625,297.2479858398437,301.240234375,293.1499938964844,293.1499938964844,279.45001220703125,40179.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951331973075867,1.0,0.0,0.0,3.6131820678710938,3.613206624984741,8.711100463187904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.4951171875,0.0,1523.5457763671875,1895.4371337890625,0.0,3358.177734375,0.9008843898773192,1.0,0.0,3.0,1.0,0.0
17834700,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9544804692268372,0.49887615442276,0.4496455788612366,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8769471645355225,0.3950309455394745,0.3753199279308319,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8728343844413757,0.3890292644500732,0.2733829319477081,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8360373973846436,0.3402504324913025,0.3241904079914093,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7283245921134949,0.2212106883525848,1.0072219371795654,285.0220031738281,284.95001220703125,298.80322265625,294.2220764160156,298.0018005371094,297.3145446777344,285.0255126953125,1.0,0.5504157543182373,0.4520845413208008,1.0,1.0,1.0,-2.917299509048462,1.3443807363510132,1.5729186534881592,0.6866060495376587,0.9439913034439088,0.9439913034439088,0.0,137.56187438964844,174.0,60669.29296875,0.0,2095.50634765625,1.0,279.4012756347656,283.35565185546875,297.19293212890625,301.0239562988281,293.1499938964844,293.1499938964844,279.45001220703125,34563.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890174031257629,1.0,0.0,0.0,3.660515069961548,3.660538911819458,8.940826887737785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.666015625,0.0,1534.12158203125,1895.4371337890625,0.0,3301.01708984375,0.908711552619934,1.0,0.0,3.0,1.0,0.0
17834760,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9371265769004822,0.4996103644371032,0.4503674209117889,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8635975122451782,0.3966546356678009,0.377173513174057,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8589839339256287,0.3897164762020111,0.2740979194641113,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8238440155982971,0.3410808742046356,0.3252958357334137,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7174645662307739,0.2214502394199371,1.009807586669922,285.0157470703125,284.95001220703125,298.8132629394531,294.2256164550781,298.0055847167969,297.3127136230469,285.0145568847656,1.0,0.5570884943008423,0.4502587616443634,1.0,1.0,1.0,-2.925687789916992,1.3484805822372437,1.577207088470459,0.6887662410736084,0.9638458490371704,0.9638458490371704,0.0,146.60865783691406,192.0,60946.890625,0.0,2154.858642578125,1.0,279.4427795410156,283.34454345703125,297.2054443359375,301.08984375,293.1499938964844,293.1499938964844,279.1499938964844,33305.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871742486953735,1.0,0.0,0.0,3.734774589538574,3.7347989082336426,9.307264576818852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.1416015625,0.0,1608.9202880859375,1895.4371337890625,0.0,3283.771728515625,0.922368347644806,1.0,0.0,3.0,1.0,0.0
17834820,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.910432517528534,0.5000081062316895,0.4515500664710998,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8440572023391724,0.3986338376998901,0.3798844516277313,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8386744260787964,0.3900051712989807,0.2749564349651336,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.804670512676239,0.3418197333812713,0.326814740896225,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6994464993476868,0.2214258909225464,1.0132633447647097,284.8961486816406,284.95001220703125,298.8296813964844,294.2324523925781,298.0072326660156,297.3013916015625,284.9002685546875,1.0,0.5681007504463196,0.4471915066242218,1.0,1.0,1.0,-2.9373867511749268,1.3541738986968994,1.5832127332687378,0.6918854713439941,0.8703765273094177,0.8703765273094177,0.0,162.28392028808594,192.0,61794.796875,0.0,2253.49951171875,1.0,279.1626892089844,283.2108154296875,297.2616882324219,301.2816467285156,293.1499938964844,293.1499938964844,279.1499938964844,38888.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952731490135193,1.0,0.0,0.0,3.644713878631592,3.6447384357452393,8.863804623615579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.4560546875,0.0,1548.872802734375,1895.4371337890625,0.0,3359.484619140625,0.9061796069145204,1.0,0.0,3.0,1.0,0.0
17834880,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9059501886367798,0.5001319050788879,0.4517112076282501,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.840660572052002,0.3990045189857483,0.3803295195102691,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8351253271102905,0.3900523781776428,0.2750582993030548,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8010363578796387,0.3419504761695862,0.3270393311977386,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6961097717285156,0.2214094400405883,1.013709306716919,284.9087829589844,284.95001220703125,298.8327331542969,294.2338562011719,298.0076599121094,297.2995300292969,284.9111633300781,1.0,0.5701472759246826,0.4466072618961334,1.0,1.0,1.0,-2.9390435218811035,1.3549844026565552,1.5840591192245483,0.6923086047172546,0.8737521171569824,0.8737521171569824,0.0,165.33340454101562,180.0,61808.90625,0.0,2271.6904296875,1.0,279.1570129394531,283.2198791503906,297.2562255859375,301.2648620605469,293.1499938964844,293.1499938964844,279.45001220703125,38420.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954123258590698,1.0,0.0,0.0,3.6342806816101074,3.634305000305176,8.813130989437923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.51171875,0.0,1533.779296875,1895.4371337890625,0.0,3360.7841796875,0.9039553999900818,1.0,0.0,3.0,1.0,0.0
17834940,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8997644186019897,0.5021608471870422,0.4533531069755554,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.83645099401474,0.4020133316516876,0.3831504881381988,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.829757571220398,0.3911519944667816,0.275791198015213,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7957720160484314,0.3433765769004822,0.3283984065055847,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.6907787322998047,0.2217399477958679,1.0155073404312134,285.0226745605469,284.95001220703125,298.8515319824219,294.2435302734375,298.01629638671875,297.2990417480469,285.0207824707031,1.0,0.5740495920181274,0.4429557621479034,1.0,1.0,1.0,-2.949083089828491,1.3598960638046265,1.5891870260238647,0.694868266582489,0.9833861589431764,0.9833861589431764,0.0,170.92469787597656,168.0,61419.58203125,0.0,2317.52685546875,1.0,279.4432067871094,283.3408203125,297.225830078125,301.1392517089844,293.1499938964844,293.1499938964844,279.1499938964844,32863.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883063197135925,1.0,0.0,0.0,3.7687275409698486,3.768752098083496,9.477259368395609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.8759765625,0.0,1645.0859375,1895.4371337890625,0.0,3294.364990234375,0.9295936226844788,1.0,0.0,3.0,1.0,0.0
17835000,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8997644186019897,0.5021608471870422,0.4533531069755554,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.83645099401474,0.4020133316516876,0.3831504881381988,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.829757571220398,0.3911519944667816,0.275791198015213,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7957720160484314,0.3433765769004822,0.3283984065055847,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.6907787322998047,0.2217399477958679,1.0155073404312134,285.0226745605469,284.95001220703125,298.8515319824219,294.2435302734375,298.01629638671875,297.2990417480469,285.0207824707031,1.0,0.5740495920181274,0.4429557621479034,1.0,1.0,1.0,-2.949083089828491,1.3598960638046265,1.5891870260238647,0.694868266582489,0.9833861589431764,0.9833861589431764,0.0,170.92469787597656,168.0,61419.58203125,0.0,2317.52685546875,1.0,279.4432067871094,283.3408203125,297.225830078125,301.1392517089844,293.1499938964844,293.1499938964844,279.1499938964844,32863.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883063197135925,1.0,0.0,0.0,3.7687275409698486,3.768752098083496,9.477259368395609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.8759765625,0.0,1645.0859375,1895.4371337890625,0.0,3294.364990234375,0.9295936226844788,1.0,0.0,3.0,1.0,0.0
17835060,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9031838774681092,0.502802312374115,0.4542059600353241,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8404368162155151,0.4043138921260834,0.3854479789733886,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.832426905632019,0.3914358615875244,0.2761146128177643,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7990135550498962,0.3441988527774811,0.3292832672595978,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6930643320083618,0.2217181473970413,1.0156261920928955,284.8984069824219,284.95001220703125,298.86968994140625,294.2545166015625,298.018798828125,297.2880249023437,284.9007873535156,1.0,0.5733596086502075,0.439757227897644,1.0,1.0,1.0,-2.954475164413452,1.3625246286392212,1.5919504165649414,0.6962833404541016,0.8800267577171326,0.8800267577171326,0.0,169.06336975097656,156.0,62229.2109375,0.0,2317.746826171875,1.0,279.15673828125,283.2022705078125,297.2779541015625,301.3158264160156,293.1499938964844,293.1499938964844,279.45001220703125,38464.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896818995475769,1.0,0.0,0.0,3.674252510070801,3.674277067184448,9.008060146697972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.845703125,0.0,1578.88037109375,1895.4371337890625,0.0,3373.9150390625,0.9127159118652344,1.0,0.0,3.0,1.0,0.0
