time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835120,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9031838774681092,0.502802312374115,0.4542059600353241,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8404368162155151,0.4043138921260834,0.3854479789733886,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.832426905632019,0.3914358615875244,0.2761146128177643,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7990135550498962,0.3441988527774811,0.3292832672595978,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6930643320083618,0.2217181473970413,1.0156261920928955,284.8984069824219,284.95001220703125,298.86968994140625,294.2545166015625,298.018798828125,297.2880249023437,284.9007873535156,1.0,0.5733596086502075,0.439757227897644,1.0,1.0,1.0,-2.954475164413452,1.3625246286392212,1.5919504165649414,0.6962833404541016,0.8800267577171326,0.8800267577171326,0.0,169.06336975097656,156.0,62229.2109375,0.0,2317.746826171875,1.0,279.15673828125,283.2022705078125,297.2779541015625,301.3158264160156,293.1499938964844,293.1499938964844,279.45001220703125,38464.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896818995475769,1.0,0.0,0.0,3.674252510070801,3.674277067184448,9.008060146697972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.845703125,0.0,1578.88037109375,1895.4371337890625,0.0,3373.9150390625,0.9127159118652344,1.0,0.0,3.0,1.0,0.0
17835180,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9144830703735352,0.5048618316650391,0.4554139971733093,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8505731821060181,0.4074034988880157,0.3878369629383087,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8410558700561523,0.3926154673099518,0.276527464389801,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8083905577659607,0.345697283744812,0.3302059471607208,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7008350491523743,0.2221655398607254,1.0155880451202393,285.0181579589844,284.95001220703125,298.8872375488281,294.2667236328125,298.0278015136719,297.28936767578125,285.01641845703125,1.0,0.5700298547744751,0.4365586936473846,1.0,1.0,1.0,-2.960350513458252,1.3654330968856812,1.5949172973632812,0.6976282000541687,0.9888058304786682,0.9888058304786682,0.0,162.45596313476562,144.0,61727.1640625,0.0,2294.87353515625,1.0,279.44342041015625,283.33111572265625,297.2473449707031,301.18121337890625,293.1499938964844,293.1499938964844,279.1499938964844,33095.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893265128135681,1.0,0.0,0.0,3.796985387802124,3.797010183334351,9.619911907066123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.1650390625,0.0,1680.3203125,1895.4371337890625,0.0,3303.908447265625,0.9361414313316344,1.0,0.0,3.0,1.0,0.0
17835240,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9144830703735352,0.5048618316650391,0.4554139971733093,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8505731821060181,0.4074034988880157,0.3878369629383087,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8410558700561523,0.3926154673099518,0.276527464389801,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8083905577659607,0.345697283744812,0.3302059471607208,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7008350491523743,0.2221655398607254,1.0155880451202393,285.0181579589844,284.95001220703125,298.8872375488281,294.2667236328125,298.0278015136719,297.28936767578125,285.01641845703125,1.0,0.5700298547744751,0.4365586936473846,1.0,1.0,1.0,-2.960350513458252,1.3654330968856812,1.5949172973632812,0.6976282000541687,0.9888058304786682,0.9888058304786682,0.0,162.45596313476562,144.0,61727.1640625,0.0,2294.87353515625,1.0,279.44342041015625,283.33111572265625,297.2473449707031,301.18121337890625,293.1499938964844,293.1499938964844,279.1499938964844,33095.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893265128135681,1.0,0.0,0.0,3.796985387802124,3.797010183334351,9.619911907066123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.1650390625,0.0,1680.3203125,1895.4371337890625,0.0,3303.908447265625,0.9361414313316344,1.0,0.0,3.0,1.0,0.0
17835300,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.922491729259491,0.5053017139434814,0.4560006558895111,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8573852777481079,0.4086860716342926,0.3890648186206817,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8470218181610107,0.3929074108600616,0.2767676115036011,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8144475817680359,0.3462334871292114,0.3307041823863983,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7061865925788879,0.222278282046318,1.015765905380249,284.8763732910156,284.95001220703125,298.89581298828125,294.27325439453125,298.0299072265625,297.28594970703125,284.8714904785156,1.0,0.567823052406311,0.4349594116210937,1.0,1.0,1.0,-2.9636385440826416,1.367038607597351,1.59660005569458,0.698479413986206,0.8947484493255615,0.8947484493255615,0.0,158.18067932128906,144.0,62755.44140625,0.0,2279.103515625,1.0,279.1943359375,283.1700134277344,297.30682373046875,301.4156494140625,293.1499938964844,293.1499938964844,279.1499938964844,36759.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955708742141724,1.0,0.0,0.0,3.780587673187256,3.78061318397522,9.537003506920885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.751953125,0.0,1689.2532958984375,1895.4371337890625,0.0,3362.26416015625,0.9330928921699524,1.0,0.0,3.0,1.0,0.0
17835360,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.93049556016922,0.5054936408996582,0.4560247957706451,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8643298149108887,0.4098026156425476,0.3899664282798767,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8530450463294983,0.3930042684078216,0.2767306566238403,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8203367590904236,0.3466148972511291,0.3309180736541748,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7114556431770325,0.2222770601511001,1.0150578022003174,284.8947448730469,284.95001220703125,298.9042358398437,294.28009033203125,298.0307006835937,297.2801208496094,284.8973388671875,1.0,0.5652141571044922,0.4334239661693573,1.0,1.0,1.0,-2.964115619659424,1.3672809600830078,1.596834659576416,0.6985607743263245,0.8833645582199097,0.8833645582199097,0.0,153.8333282470703,132.0,62519.640625,0.0,2257.968017578125,1.0,279.15673828125,283.194091796875,297.30157470703125,301.3576354980469,293.1499938964844,293.1499938964844,279.45001220703125,38608.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973914384841919,1.0,0.0,0.0,3.69850492477417,3.698529958724976,9.127370503847488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.7509765625,0.0,1607.58544921875,1895.4371337890625,0.0,3379.256591796875,0.9181931018829346,1.0,0.0,3.0,1.0,0.0
17835420,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.952137529850006,0.5075223445892334,0.4570620954036712,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8832658529281616,0.4129872918128967,0.3922950327396393,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8700094819068909,0.3942766785621643,0.2770989239215851,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8360344171524048,0.348200261592865,0.3317745327949524,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7248236536979675,0.2228399217128753,1.014848709106445,285.0190124511719,284.95001220703125,298.9207458496094,294.2944641113281,298.0398254394531,297.2825927734375,285.0173645019531,1.0,0.5595519542694092,0.430353045463562,1.0,1.0,1.0,-2.969373941421509,1.3698956966400146,1.599478244781494,0.6997111439704895,0.994478166103363,0.994478166103363,0.0,143.4142303466797,120.0,61994.875,0.0,2214.499755859375,1.0,279.4435729980469,283.32769775390625,297.27392578125,301.2242431640625,293.1499938964844,293.1499938964844,279.1499938964844,33191.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889674186706543,1.0,0.0,0.0,3.816818237304688,3.816843509674072,9.720671414470416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.859375,0.0,1704.830810546875,1895.4371337890625,0.0,3307.16015625,0.9407005906105042,1.0,0.0,3.0,1.0,0.0
17835480,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.952137529850006,0.5075223445892334,0.4570620954036712,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8832658529281616,0.4129872918128967,0.3922950327396393,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8700094819068909,0.3942766785621643,0.2770989239215851,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8360344171524048,0.348200261592865,0.3317745327949524,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7248236536979675,0.2228399217128753,1.014848709106445,285.0190124511719,284.95001220703125,298.9207458496094,294.2944641113281,298.0398254394531,297.2825927734375,285.0173645019531,1.0,0.5595519542694092,0.430353045463562,1.0,1.0,1.0,-2.969373941421509,1.3698956966400146,1.599478244781494,0.6997111439704895,0.994478166103363,0.994478166103363,0.0,143.4142303466797,120.0,61994.875,0.0,2214.499755859375,1.0,279.4435729980469,283.32769775390625,297.27392578125,301.2242431640625,293.1499938964844,293.1499938964844,279.1499938964844,33191.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889674186706543,1.0,0.0,0.0,3.816818237304688,3.816843509674072,9.720671414470416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.859375,0.0,1704.830810546875,1895.4371337890625,0.0,3307.16015625,0.9407005906105042,1.0,0.0,3.0,1.0,0.0
17835540,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9746840596199036,0.5080685615539551,0.4575399160385132,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9057750701904296,0.4154399335384369,0.3944059610366821,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8905053734779358,0.3947214782238006,0.2772898972034454,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8548705577850342,0.3491714298725128,0.3324659168720245,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7400657534599304,0.2230359613895416,1.014349102973938,284.8935241699219,284.95001220703125,298.93682861328125,294.3097839355469,298.0428161621094,297.27423095703125,284.8962097167969,1.0,0.5534079670906067,0.4272821247577667,1.0,1.0,1.0,-2.972954034805298,1.371654391288757,1.6012996435165403,0.7005893588066101,0.8878124952316284,0.8878124952316284,0.0,132.66946411132812,108.0,62817.34765625,0.0,2166.289794921875,1.0,279.1561889648437,283.1885681152344,297.3309936523437,301.4051513671875,293.1499938964844,293.1499938964844,279.45001220703125,38644.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976631760597229,1.0,0.0,0.0,3.720581769943237,3.720606803894043,9.23666050312022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.6640625,0.0,1633.2933349609375,1895.4371337890625,0.0,3381.791748046875,0.923021137714386,1.0,0.0,3.0,1.0,0.0
17835600,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9746840596199036,0.5080685615539551,0.4575399160385132,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9057750701904296,0.4154399335384369,0.3944059610366821,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8905053734779358,0.3947214782238006,0.2772898972034454,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8548705577850342,0.3491714298725128,0.3324659168720245,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7400657534599304,0.2230359613895416,1.014349102973938,284.8935241699219,284.95001220703125,298.93682861328125,294.3097839355469,298.0428161621094,297.27423095703125,284.8962097167969,1.0,0.5534079670906067,0.4272821247577667,1.0,1.0,1.0,-2.972954034805298,1.371654391288757,1.6012996435165403,0.7005893588066101,0.8878124952316284,0.8878124952316284,0.0,132.66946411132812,108.0,62817.34765625,0.0,2166.289794921875,1.0,279.1561889648437,283.1885681152344,297.3309936523437,301.4051513671875,293.1499938964844,293.1499938964844,279.45001220703125,38644.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976631760597229,1.0,0.0,0.0,3.720581769943237,3.720606803894043,9.23666050312022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.6640625,0.0,1633.2933349609375,1895.4371337890625,0.0,3381.791748046875,0.923021137714386,1.0,0.0,3.0,1.0,0.0
17835660,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9983893036842346,0.5100085735321045,0.4584105610847473,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9378938674926758,0.4186676144599914,0.3967261612415313,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.918483316898346,0.3960321843624115,0.2776496708393097,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8803222179412842,0.3507934212684631,0.333310604095459,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7605529427528381,0.2236581742763519,1.0142041444778442,285.0212097167969,284.95001220703125,298.9525451660156,294.3259582519531,298.0517272949219,297.27703857421875,285.0196228027344,1.0,0.5469567179679871,0.4242390692234039,1.0,1.0,1.0,-2.977936029434204,1.3741278648376465,1.6038082838058472,0.7016952037811279,1.0,1.0,0.0,121.09369659423828,96.0,62282.61328125,0.0,2116.252197265625,1.0,279.4437255859375,283.32586669921875,297.30523681640625,301.2734375,293.1499938964844,293.1499938964844,279.1499938964844,33240.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899043202400208,1.0,0.0,0.0,3.8363869190216064,3.8364124298095694,9.820602144827717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.4111328125,0.0,1728.884521484375,1895.4371337890625,0.0,3309.312744140625,0.945165991783142,1.0,0.0,3.0,1.0,0.0
17835720,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9983893036842346,0.5100085735321045,0.4584105610847473,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9378938674926758,0.4186676144599914,0.3967261612415313,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.918483316898346,0.3960321843624115,0.2776496708393097,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8803222179412842,0.3507934212684631,0.333310604095459,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7605529427528381,0.2236581742763519,1.0142041444778442,285.0212097167969,284.95001220703125,298.9525451660156,294.3259582519531,298.0517272949219,297.27703857421875,285.0196228027344,1.0,0.5469567179679871,0.4242390692234039,1.0,1.0,1.0,-2.977936029434204,1.3741278648376465,1.6038082838058472,0.7016952037811279,1.0,1.0,0.0,121.09369659423828,96.0,62282.61328125,0.0,2116.252197265625,1.0,279.4437255859375,283.32586669921875,297.30523681640625,301.2734375,293.1499938964844,293.1499938964844,279.1499938964844,33240.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899043202400208,1.0,0.0,0.0,3.8363869190216064,3.8364124298095694,9.820602144827717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.4111328125,0.0,1728.884521484375,1895.4371337890625,0.0,3309.312744140625,0.945165991783142,1.0,0.0,3.0,1.0,0.0
17835780,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9990000128746032,0.5144011378288269,0.4290306866168976,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9650475382804872,0.4210081398487091,0.3988458812236786,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9450271725654602,0.3963580429553985,0.2778442203998565,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9033060669898988,0.3516606092453003,0.3340127170085907,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7793595194816589,0.2237956225872039,1.0138990879058838,284.8605651855469,284.95001220703125,298.9678955078125,294.34283447265625,298.0624084472656,297.2838439941406,284.8694152832031,1.0,0.5388259887695312,0.4211960136890411,1.0,1.0,1.0,-2.960354804992676,1.365403175354004,1.5949517488479614,0.6977717280387878,0.86574387550354,0.86574387550354,0.0,111.8632354736328,99.0,62601.3359375,0.0,2029.54541015625,1.0,279.15679931640625,283.1661071777344,297.359619140625,301.4289245605469,293.1499938964844,293.1499938964844,279.45001220703125,39800.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972563743591309,1.0,0.0,0.0,3.7164502143859854,3.716475486755371,9.216157650371316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.6533203125,0.0,1637.314453125,1895.4371337890625,0.0,3377.996337890625,0.9221254587173462,1.0,0.0,3.0,1.0,0.0
17835840,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9990000128746032,0.5144011378288269,0.4290306866168976,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9650475382804872,0.4210081398487091,0.3988458812236786,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9450271725654602,0.3963580429553985,0.2778442203998565,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9033060669898988,0.3516606092453003,0.3340127170085907,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7793595194816589,0.2237956225872039,1.0138990879058838,284.8605651855469,284.95001220703125,298.9678955078125,294.34283447265625,298.0624084472656,297.2838439941406,284.8694152832031,1.0,0.5388259887695312,0.4211960136890411,1.0,1.0,1.0,-2.960354804992676,1.365403175354004,1.5949517488479614,0.6977717280387878,0.86574387550354,0.86574387550354,0.0,111.8632354736328,99.0,62601.3359375,0.0,2029.54541015625,1.0,279.15679931640625,283.1661071777344,297.359619140625,301.4289245605469,293.1499938964844,293.1499938964844,279.45001220703125,39800.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972563743591309,1.0,0.0,0.0,3.7164502143859854,3.716475486755371,9.216157650371316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.6533203125,0.0,1637.314453125,1895.4371337890625,0.0,3377.996337890625,0.9221254587173462,1.0,0.0,3.0,1.0,0.0
17835900,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.5183314085006714,0.4243603944778442,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.969462752342224,0.4224575757980346,0.3999637365341186,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9490594267845154,0.3968295156955719,0.277972012758255,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.907202422618866,0.3523131906986236,0.3344183266162872,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7823290824890137,0.2239966690540313,1.0141034126281738,285.00860595703125,284.95001220703125,298.9754943847656,294.3515319824219,298.0726013183594,297.29669189453125,285.0102233886719,1.0,0.5360026955604553,0.4196744859218597,1.0,1.0,1.0,-2.946444511413574,1.3589577674865725,1.587486743927002,0.6926351189613342,0.961840569972992,0.961840569972992,0.0,110.0531005859375,99.0,61603.0,0.0,2004.3292236328125,1.0,279.4024963378906,283.3217468261719,297.3119812011719,301.20684814453125,293.1499938964844,293.1499938964844,279.45001220703125,34716.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890164315700531,1.0,0.0,0.0,3.750405788421631,3.7504305839538574,9.38533560201904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.1162109375,0.0,1637.90234375,1895.4371337890625,0.0,3311.744384765625,0.9285496473312378,1.0,0.0,3.0,1.0,0.0
17835960,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9990000128746032,0.5227149724960327,0.4183754026889801,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9749884009361268,0.4240787923336029,0.4014055132865906,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9545000791549684,0.3975026905536651,0.2783725261688232,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9126600027084352,0.3531325459480285,0.3351028561592102,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7864372730255127,0.2243425548076629,1.0152250528335571,284.9989624023437,284.95001220703125,298.9830017089844,294.3603820800781,298.0859680175781,297.3152770996094,284.9974670410156,1.0,0.5340941548347473,0.4183646738529205,1.0,1.0,1.0,-2.939821243286133,1.3555971384048462,1.5842241048812866,0.6914800405502319,0.9739903211593628,0.9739903211593628,0.0,108.33831024169922,119.0,61591.140625,0.0,1987.2763671875,1.0,279.4436340332031,283.3127746582031,297.3295288085937,301.2615966796875,293.1499938964844,293.1499938964844,279.1499938964844,33922.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873103857040405,1.0,0.0,0.0,3.806066274642944,3.806091547012329,9.66598236118443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.7998046875,0.0,1697.6209716796875,1895.4371337890625,0.0,3285.0458984375,0.9388096928596495,1.0,0.0,3.0,1.0,0.0
17836020,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,0.5275276303291321,0.4240639209747314,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9726557731628418,0.426328033208847,0.4037814140319824,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9504510164260864,0.3979332745075226,0.2788830399513244,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9091779589653016,0.3540389537811279,0.3361855447292328,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7833497524261475,0.2246230840682983,1.0172690153121948,284.8974609375,284.95001220703125,298.9967041015625,294.3769836425781,298.0989074707031,297.3273620605469,284.9017333984375,1.0,0.5378493666648865,0.4159546494483948,1.0,1.0,1.0,-2.953852415084839,1.362496018409729,1.5913565158843994,0.6949024200439453,0.8810976147651672,0.8810976147651672,0.0,110.28410339355467,119.0,62441.94921875,0.0,2020.5245361328125,1.0,279.158935546875,283.1964416503906,297.3925476074219,301.4410705566406,293.1499938964844,293.1499938964844,279.1499938964844,39035.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935168385505676,1.0,0.0,0.0,3.692549228668213,3.6925742626190186,9.09799894088792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.40625,0.0,1603.9984130859375,1895.4371337890625,0.0,3343.0810546875,0.917387306690216,1.0,0.0,3.0,1.0,0.0
17836080,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.5277175307273865,0.4254167973995209,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9718117117881776,0.4265323877334595,0.4039698541164398,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9493712782859802,0.3979797959327698,0.2789115905761719,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9081974029541016,0.3541236519813537,0.3362650871276855,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7825350165367126,0.2246482372283935,1.0174118280410769,284.9049377441406,284.95001220703125,298.9978942871094,294.3784484863281,298.099365234375,297.3271179199219,284.9082946777344,1.0,0.538436770439148,0.4157450795173645,1.0,1.0,1.0,-2.956004858016968,1.363545298576355,1.5924594402313232,0.6954665184020996,0.8834565281867981,0.8834565281867981,0.0,110.70800018310548,139.0,62476.93359375,0.0,2026.2808837890625,1.0,279.1566162109375,283.20166015625,297.3910522460937,301.43511962890625,293.1499938964844,293.1499938964844,279.45001220703125,38699.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893445611000061,1.0,0.0,0.0,3.688664197921753,3.68868899345398,9.078864309230994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.0,0.0,1597.024169921875,1895.4371337890625,0.0,3342.415283203125,0.916410267353058,1.0,0.0,3.0,1.0,0.0
17836140,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9990000128746032,0.5280506610870361,0.4486373662948608,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9569461345672609,0.4298279583454132,0.4070548415184021,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.931544542312622,0.3993924856185913,0.2798621356487274,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.893070638179779,0.3558215200901031,0.3378844559192657,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.7695022821426392,0.2253565192222595,1.0210894346237185,285.0540771484375,284.95001220703125,299.0126037597656,294.3969421386719,298.1014099121094,297.3172912597656,285.0543212890625,1.0,0.5487176179885864,0.4131255149841308,1.0,1.0,1.0,-2.9951138496398926,1.3826055526733398,1.6125084161758425,0.7057267427444458,1.0,1.0,0.0,118.24810028076172,157.0,62549.89453125,0.0,2131.40625,1.0,279.443603515625,283.3512268066406,297.37957763671875,301.3504333496094,293.1499938964844,293.1499938964844,279.1499938964844,32948.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863552212715149,1.0,0.0,0.0,3.8255231380462646,3.8255481719970703,9.76506044025882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.76171875,0.0,1713.4249267578125,1895.4371337890625,0.0,3276.10595703125,0.9423252940177916,1.0,0.0,3.0,1.0,0.0
17836200,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9990000128746032,0.5280506610870361,0.4486373662948608,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9569461345672609,0.4298279583454132,0.4070548415184021,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.931544542312622,0.3993924856185913,0.2798621356487274,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.893070638179779,0.3558215200901031,0.3378844559192657,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.7695022821426392,0.2253565192222595,1.0210894346237185,285.0540771484375,284.95001220703125,299.0126037597656,294.3969421386719,298.1014099121094,297.3172912597656,285.0543212890625,1.0,0.5487176179885864,0.4131255149841308,1.0,1.0,1.0,-2.9951138496398926,1.3826055526733398,1.6125084161758425,0.7057267427444458,1.0,1.0,0.0,118.24810028076172,157.0,62549.89453125,0.0,2131.40625,1.0,279.443603515625,283.3512268066406,297.37957763671875,301.3504333496094,293.1499938964844,293.1499938964844,279.1499938964844,32948.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863552212715149,1.0,0.0,0.0,3.8255231380462646,3.8255481719970703,9.76506044025882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.76171875,0.0,1713.4249267578125,1895.4371337890625,0.0,3276.10595703125,0.9423252940177916,1.0,0.0,3.0,1.0,0.0
17836260,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9899083375930786,0.5220801830291748,0.4715733230113983,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9274173974990844,0.4322390854358673,0.4100935757160187,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9015074372291564,0.3998517990112304,0.2807744443416595,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8674531579017639,0.356777936220169,0.3395214676856994,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.7479532957077026,0.2254917025566101,1.024937391281128,284.9265441894531,284.95001220703125,299.0272216796875,294.4158020019531,298.0855712890625,297.2745361328125,284.92626953125,1.0,0.5616787075996399,0.4096817374229431,1.0,1.0,1.0,-3.0318081378936768,1.400232434272766,1.6315757036209106,0.7164627313613892,0.9366090297698976,0.9366090297698976,0.0,131.60458374023438,175.0,64398.78125,0.0,2266.527587890625,1.0,279.1567687988281,283.1921081542969,297.4514465332031,301.6119689941406,293.1499938964844,293.1499938964844,278.8500061035156,36341.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972201943397522,1.0,0.0,0.0,3.8160593509674072,3.81608510017395,9.716806061987882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.9580078125,0.0,1728.554443359375,1895.4371337890625,0.0,3377.658935546875,0.9427597522735596,1.0,0.0,3.0,1.0,0.0
17836320,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9899083375930786,0.5220801830291748,0.4715733230113983,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9274173974990844,0.4322390854358673,0.4100935757160187,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9015074372291564,0.3998517990112304,0.2807744443416595,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8674531579017639,0.356777936220169,0.3395214676856994,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.7479532957077026,0.2254917025566101,1.024937391281128,284.9265441894531,284.95001220703125,299.0272216796875,294.4158020019531,298.0855712890625,297.2745361328125,284.92626953125,1.0,0.5616787075996399,0.4096817374229431,1.0,1.0,1.0,-3.0318081378936768,1.400232434272766,1.6315757036209106,0.7164627313613892,0.9366090297698976,0.9366090297698976,0.0,131.60458374023438,175.0,64398.78125,0.0,2266.527587890625,1.0,279.1567687988281,283.1921081542969,297.4514465332031,301.6119689941406,293.1499938964844,293.1499938964844,278.8500061035156,36341.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972201943397522,1.0,0.0,0.0,3.8160593509674072,3.81608510017395,9.716806061987882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.9580078125,0.0,1728.554443359375,1895.4371337890625,0.0,3377.658935546875,0.9427597522735596,1.0,0.0,3.0,1.0,0.0
17836380,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9514158964157104,0.5181534886360168,0.4677458703517914,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8909315466880798,0.4340787231922149,0.4125838577747345,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8669881820678711,0.3996929228305816,0.281228095293045,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8363684415817261,0.3571751415729522,0.3406694233417511,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7218235731124878,0.2251138985157013,1.026956558227539,284.888427734375,284.95001220703125,299.041748046875,294.43487548828125,298.0794982910156,297.2503967285156,284.89068603515625,1.0,0.5736964344978333,0.4062379896640777,1.0,1.0,1.0,-3.03682017326355,1.4027305841445925,1.634089708328247,0.7175232172012329,0.854283332824707,0.854283332824707,0.0,150.50625610351562,193.0,64787.5625,0.0,2371.77099609375,1.0,278.857421875,283.13848876953125,297.4552001953125,301.6658935546875,293.1499938964844,293.1499938964844,279.1499938964844,40236.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040656089782716,1.0,0.0,0.0,3.614964246749878,3.614988803863525,8.719695756553847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.8359375,0.0,1525.9287109375,1895.4371337890625,0.0,3441.451904296875,0.9013116359710692,1.0,0.0,3.0,1.0,0.0
17836440,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9514158964157104,0.5181534886360168,0.4677458703517914,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8909315466880798,0.4340787231922149,0.4125838577747345,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8669881820678711,0.3996929228305816,0.281228095293045,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8363684415817261,0.3571751415729522,0.3406694233417511,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7218235731124878,0.2251138985157013,1.026956558227539,284.888427734375,284.95001220703125,299.041748046875,294.43487548828125,298.0794982910156,297.2503967285156,284.89068603515625,1.0,0.5736964344978333,0.4062379896640777,1.0,1.0,1.0,-3.03682017326355,1.4027305841445925,1.634089708328247,0.7175232172012329,0.854283332824707,0.854283332824707,0.0,150.50625610351562,193.0,64787.5625,0.0,2371.77099609375,1.0,278.857421875,283.13848876953125,297.4552001953125,301.6658935546875,293.1499938964844,293.1499938964844,279.1499938964844,40236.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040656089782716,1.0,0.0,0.0,3.614964246749878,3.614988803863525,8.719695756553847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.8359375,0.0,1525.9287109375,1895.4371337890625,0.0,3441.451904296875,0.9013116359710692,1.0,0.0,3.0,1.0,0.0
17836500,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.934321403503418,0.5179687738418579,0.4673569798469543,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8777571320533752,0.4354581832885742,0.414017915725708,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8540146946907043,0.4001210927963257,0.2816109955310821,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8247369527816772,0.3577510416507721,0.3413826525211334,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7112084627151489,0.2251675277948379,1.0282951593399048,285.0181884765625,284.95001220703125,299.04901123046875,294.4444580078125,298.0821533203125,297.2488708496094,285.02056884765625,1.0,0.5796301364898682,0.4045161008834839,1.0,1.0,1.0,-3.0409960746765137,1.4047582149505615,1.6362379789352417,0.7186461687088013,0.9418236017227172,0.9418236017227172,0.0,159.58670043945312,193.0,64130.24609375,0.0,2426.55078125,1.0,279.1007995605469,283.2799072265625,297.410888671875,301.45831298828125,293.1499938964844,293.1499938964844,279.1499938964844,34608.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976923227310181,1.0,0.0,0.0,3.662251710891724,3.662275552749634,8.949312473305326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.5009765625,0.0,1536.392822265625,1895.4371337890625,0.0,3382.06396484375,0.9089696407318116,1.0,0.0,3.0,1.0,0.0
17836560,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.919890820980072,0.5181849002838135,0.4677651524543762,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8669601678848267,0.4369532465934753,0.4157437980175018,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8434698581695557,0.4006857275962829,0.2822364270687103,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8149276375770569,0.3584398031234741,0.3423466682434082,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7016135454177856,0.2253154814243316,1.0304380655288696,285.0106201171875,284.95001220703125,299.0563049316406,294.4540710449219,298.08599853515625,297.2496337890625,285.00958251953125,1.0,0.5856808423995972,0.4026960730552673,1.0,1.0,1.0,-3.048046350479126,1.4081733226776123,1.639872908592224,0.7205766439437866,0.9589641094207764,0.9589641094207764,0.0,168.32566833496094,196.0,64409.5625,0.0,2485.0908203125,1.0,279.1428527832031,283.2703857421875,297.43133544921875,301.53326416015625,293.1499938964844,293.1499938964844,278.8500061035156,33490.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957326412200928,1.0,0.0,0.0,3.7308461666107178,3.730870723724365,9.28769622987602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.7587890625,0.0,1605.7974853515625,1895.4371337890625,0.0,3363.774658203125,0.9215781092643738,1.0,0.0,3.0,1.0,0.0
17836620,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9026044607162476,0.5172750949859619,0.4676841497421264,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8542290329933167,0.4390163719654083,0.4183671772480011,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8306102156639099,0.4008092880249023,0.2828450798988342,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.802128255367279,0.3590389788150787,0.3435647487640381,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6894189715385437,0.2251114100217819,1.0323210954666138,284.9109191894531,284.95001220703125,299.0708923339844,294.4732971191406,298.0886535644531,297.2418518066406,284.91278076171875,1.0,0.5931861996650696,0.3990560472011566,1.0,1.0,1.0,-3.0555741786956787,1.411765217781067,1.6438090801239014,0.7228813171386719,0.8728679418563843,0.8728679418563843,0.0,180.2396545410156,199.0,65237.4921875,0.0,2561.340576171875,1.0,278.8570861816406,283.1531677246094,297.4912414550781,301.7185363769531,293.1499938964844,293.1499938964844,279.1499938964844,38364.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902966558933258,1.0,0.0,0.0,3.6281578540802,3.6281819343566895,8.783459861660958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.0732421875,0.0,1526.5902099609375,1895.4371337890625,0.0,3431.221435546875,0.9025775194168092,1.0,0.0,3.0,1.0,0.0
17836680,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9026044607162476,0.5172750949859619,0.4676841497421264,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8542290329933167,0.4390163719654083,0.4183671772480011,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8306102156639099,0.4008092880249023,0.2828450798988342,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.802128255367279,0.3590389788150787,0.3435647487640381,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6894189715385437,0.2251114100217819,1.0323210954666138,284.9109191894531,284.95001220703125,299.0708923339844,294.4732971191406,298.0886535644531,297.2418518066406,284.91278076171875,1.0,0.5931861996650696,0.3990560472011566,1.0,1.0,1.0,-3.0555741786956787,1.411765217781067,1.6438090801239014,0.7228813171386719,0.8728679418563843,0.8728679418563843,0.0,180.2396545410156,199.0,65237.4921875,0.0,2561.340576171875,1.0,278.8570861816406,283.1531677246094,297.4912414550781,301.7185363769531,293.1499938964844,293.1499938964844,279.1499938964844,38364.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902966558933258,1.0,0.0,0.0,3.6281578540802,3.6281819343566895,8.783459861660958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.0732421875,0.0,1526.5902099609375,1895.4371337890625,0.0,3431.221435546875,0.9025775194168092,1.0,0.0,3.0,1.0,0.0
17836740,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8937074542045593,0.5177988409996033,0.4680683016777038,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8478431105613708,0.4418013095855713,0.4210577011108398,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.823596179485321,0.4017154276371002,0.2835137546062469,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7949817180633545,0.3602295815944671,0.3447893857955932,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6825443506240845,0.2252950966358184,1.0338894128799438,285.01788330078125,284.95001220703125,299.0855712890625,294.4924621582031,298.0961608886719,297.2429504394531,285.01611328125,1.0,0.5984693169593811,0.3954160213470459,1.0,1.0,1.0,-3.0634255409240723,1.4155575037002563,1.647868037223816,0.7250769734382629,0.9767293930053712,0.9767293930053712,0.0,187.84571838378903,187.0,64870.734375,0.0,2616.08447265625,1.0,279.14312744140625,283.2704162597656,297.4745483398437,301.6065673828125,293.1499938964844,293.1499938964844,278.8500061035156,32995.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959599137306213,1.0,0.0,0.0,3.758712768554688,3.758737325668335,9.4269574901773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.14453125,0.0,1634.3603515625,1895.4371337890625,0.0,3365.896240234375,0.9274083375930786,1.0,0.0,3.0,1.0,0.0
17836800,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8937074542045593,0.5177988409996033,0.4680683016777038,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8478431105613708,0.4418013095855713,0.4210577011108398,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.823596179485321,0.4017154276371002,0.2835137546062469,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7949817180633545,0.3602295815944671,0.3447893857955932,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6825443506240845,0.2252950966358184,1.0338894128799438,285.01788330078125,284.95001220703125,299.0855712890625,294.4924621582031,298.0961608886719,297.2429504394531,285.01611328125,1.0,0.5984693169593811,0.3954160213470459,1.0,1.0,1.0,-3.0634255409240723,1.4155575037002563,1.647868037223816,0.7250769734382629,0.9767293930053712,0.9767293930053712,0.0,187.84571838378903,187.0,64870.734375,0.0,2616.08447265625,1.0,279.14312744140625,283.2704162597656,297.4745483398437,301.6065673828125,293.1499938964844,293.1499938964844,278.8500061035156,32995.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959599137306213,1.0,0.0,0.0,3.758712768554688,3.758737325668335,9.4269574901773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.14453125,0.0,1634.3603515625,1895.4371337890625,0.0,3365.896240234375,0.9274083375930786,1.0,0.0,3.0,1.0,0.0
17836860,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8941318988800049,0.5168729424476624,0.467593103647232,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8498284816741943,0.443776398897171,0.4231186211109161,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8243880271911621,0.4017548859119415,0.2837092876434326,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7961664199829102,0.3607568442821502,0.3454589545726776,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6830229759216309,0.2250838428735733,1.0334463119506836,284.90234375,284.95001220703125,299.1004333496094,294.511474609375,298.0993347167969,297.2360534667969,284.9043273925781,1.0,0.5980482697486877,0.3919914960861206,1.0,1.0,1.0,-3.065852403640747,1.4166721105575562,1.6491801738739014,0.7260129451751709,0.8788219690322876,0.8788219690322876,0.0,187.3571014404297,175.0,65667.15625,0.0,2618.196044921875,1.0,278.8568420410156,283.1399841308594,297.5315856933594,301.7895812988281,293.1499938964844,293.1499938964844,279.1499938964844,38368.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036527276039124,1.0,0.0,0.0,3.662658929824829,3.662683486938477,8.951303129833832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.4716796875,0.0,1565.077880859375,1895.4371337890625,0.0,3437.609130859375,0.9101223945617676,1.0,0.0,3.0,1.0,0.0
17836920,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8941318988800049,0.5168729424476624,0.467593103647232,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8498284816741943,0.443776398897171,0.4231186211109161,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8243880271911621,0.4017548859119415,0.2837092876434326,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7961664199829102,0.3607568442821502,0.3454589545726776,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6830229759216309,0.2250838428735733,1.0334463119506836,284.90234375,284.95001220703125,299.1004333496094,294.511474609375,298.0993347167969,297.2360534667969,284.9043273925781,1.0,0.5980482697486877,0.3919914960861206,1.0,1.0,1.0,-3.065852403640747,1.4166721105575562,1.6491801738739014,0.7260129451751709,0.8788219690322876,0.8788219690322876,0.0,187.3571014404297,175.0,65667.15625,0.0,2618.196044921875,1.0,278.8568420410156,283.1399841308594,297.5315856933594,301.7895812988281,293.1499938964844,293.1499938964844,279.1499938964844,38368.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036527276039124,1.0,0.0,0.0,3.662658929824829,3.662683486938477,8.951303129833832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.4716796875,0.0,1565.077880859375,1895.4371337890625,0.0,3437.609130859375,0.9101223945617676,1.0,0.0,3.0,1.0,0.0
