time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836980,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9017713069915771,0.5173869132995605,0.4674426913261413,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8581951856613159,0.4465796053409576,0.4252631664276123,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8310810923576355,0.4026837944984436,0.2839771211147308,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.803585946559906,0.3619659841060638,0.3461422622203827,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6889716386795044,0.2253332883119583,1.0326826572418213,285.0126953125,284.95001220703125,299.115478515625,294.5302124023437,298.1075744628906,297.2383117675781,285.01092529296875,1.0,0.594774603843689,0.3885670006275177,1.0,1.0,1.0,-3.068467855453491,1.417932391166687,1.6505354642868042,0.7267575860023499,0.9806888103485109,0.9806888103485109,0.0,181.30763244628903,163.0,65164.796875,0.0,2591.5810546875,1.0,279.1433410644531,283.2623596191406,297.5115051269531,301.6652526855469,293.1499938964844,293.1499938964844,278.8500061035156,33209.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964634537696838,1.0,0.0,0.0,3.7832181453704834,3.783243179321289,9.550279855830013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.37109375,0.0,1664.8533935546875,1895.4371337890625,0.0,3370.5966796875,0.9330827593803406,1.0,0.0,3.0,1.0,0.0
17837040,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9017713069915771,0.5173869132995605,0.4674426913261413,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8581951856613159,0.4465796053409576,0.4252631664276123,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8310810923576355,0.4026837944984436,0.2839771211147308,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.803585946559906,0.3619659841060638,0.3461422622203827,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6889716386795044,0.2253332883119583,1.0326826572418213,285.0126953125,284.95001220703125,299.115478515625,294.5302124023437,298.1075744628906,297.2383117675781,285.01092529296875,1.0,0.594774603843689,0.3885670006275177,1.0,1.0,1.0,-3.068467855453491,1.417932391166687,1.6505354642868042,0.7267575860023499,0.9806888103485109,0.9806888103485109,0.0,181.30763244628903,163.0,65164.796875,0.0,2591.5810546875,1.0,279.1433410644531,283.2623596191406,297.5115051269531,301.6652526855469,293.1499938964844,293.1499938964844,278.8500061035156,33209.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964634537696838,1.0,0.0,0.0,3.7832181453704834,3.783243179321289,9.550279855830013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.37109375,0.0,1664.8533935546875,1895.4371337890625,0.0,3370.5966796875,0.9330827593803406,1.0,0.0,3.0,1.0,0.0
17837100,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9073415398597716,0.517054557800293,0.4673539698123932,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8639530539512634,0.4476782083511352,0.4263429641723633,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8358203172683716,0.4028314054012298,0.2841260731220245,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8087077736854553,0.3623364865779876,0.3464999496936798,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6932733654975891,0.2253389209508896,1.0324281454086304,284.8741760253906,284.95001220703125,299.12310791015625,294.5394287109375,298.1101379394531,297.236572265625,284.8703918457031,1.0,0.5925392508506775,0.386854737997055,1.0,1.0,1.0,-3.0699687004089355,1.4186387062072754,1.6513301134109497,0.7272607684135437,0.8871316909790039,0.8871316909790039,0.0,177.2071075439453,163.0,66153.609375,0.0,2572.98388671875,1.0,278.89471435546875,283.1063232421875,297.57037353515625,301.900634765625,293.1499938964844,293.1499938964844,278.8500061035156,37060.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902287483215332,1.0,0.0,0.0,3.760369300842285,3.76039457321167,9.43526856644894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.3525390625,0.0,1667.6370849609375,1895.4371337890625,0.0,3424.89794921875,0.9287056922912598,1.0,0.0,3.0,1.0,0.0
17837160,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.913069784641266,0.5164903998374939,0.4667027294635772,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.869783341884613,0.4486277997493744,0.4270821213722229,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8405516147613525,0.4028107225894928,0.2840030789375305,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8136411309242249,0.3625699281692505,0.3465719819068908,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6975579857826233,0.2252448797225952,1.0313063859939575,284.89825439453125,284.95001220703125,299.1307983398437,294.5485534667969,298.1119079589844,297.23321533203125,284.9005126953125,1.0,0.5898779034614563,0.3852105140686035,1.0,1.0,1.0,-3.068667411804199,1.4179904460906982,1.6506768465042114,0.7269847989082336,0.8802281022071838,0.8802281022071838,0.0,172.98123168945312,151.0,65894.9140625,0.0,2548.3681640625,1.0,278.8568725585937,283.1341247558594,297.5667724609375,301.8409423828125,293.1499938964844,293.1499938964844,279.1499938964844,38577.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037201404571532,1.0,0.0,0.0,3.680034637451172,3.6800594329833984,9.03643467609072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.4775390625,0.0,1586.2843017578125,1895.4371337890625,0.0,3438.236083984375,0.9141299724578856,1.0,0.0,3.0,1.0,0.0
17837220,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9302664399147034,0.5170179605484009,0.4664107263088226,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8857806324958801,0.4515141546726227,0.4291368424892425,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8540198802947998,0.4038279354572296,0.2842099964618683,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8266944289207458,0.3638599514961242,0.3471651375293731,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7094540596008301,0.225614994764328,1.030301213264465,285.01226806640625,284.95001220703125,299.1464538574219,294.5664367675781,298.12109375,297.2366943359375,285.0105895996094,1.0,0.5840874910354614,0.3819220066070556,1.0,1.0,1.0,-3.0705313682556152,1.4189070463180542,1.6516244411468506,0.7274333238601685,0.983346462249756,0.983346462249756,0.0,162.67062377929688,139.0,65355.73828125,0.0,2497.920654296875,1.0,279.1434631347656,283.2601318359375,297.54656982421875,301.7132568359375,293.1499938964844,293.1499938964844,278.8500061035156,33316.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962913155555725,1.0,0.0,0.0,3.796354055404663,3.7963790893554688,9.616713896321016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.7138671875,0.0,1681.2884521484375,1895.4371337890625,0.0,3368.989501953125,0.9361292719841005,1.0,0.0,3.0,1.0,0.0
17837280,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9302664399147034,0.5170179605484009,0.4664107263088226,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8857806324958801,0.4515141546726227,0.4291368424892425,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8540198802947998,0.4038279354572296,0.2842099964618683,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8266944289207458,0.3638599514961242,0.3471651375293731,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7094540596008301,0.225614994764328,1.030301213264465,285.01226806640625,284.95001220703125,299.1464538574219,294.5664367675781,298.12109375,297.2366943359375,285.0105895996094,1.0,0.5840874910354614,0.3819220066070556,1.0,1.0,1.0,-3.0705313682556152,1.4189070463180542,1.6516244411468506,0.7274333238601685,0.983346462249756,0.983346462249756,0.0,162.67062377929688,139.0,65355.73828125,0.0,2497.920654296875,1.0,279.1434631347656,283.2601318359375,297.54656982421875,301.7132568359375,293.1499938964844,293.1499938964844,278.8500061035156,33316.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962913155555725,1.0,0.0,0.0,3.796354055404663,3.7963790893554688,9.616713896321016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.7138671875,0.0,1681.2884521484375,1895.4371337890625,0.0,3368.989501953125,0.9361292719841005,1.0,0.0,3.0,1.0,0.0
17837340,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9496296644210817,0.5160964727401733,0.4655655920505523,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9042140245437622,0.4536104202270508,0.4309159815311432,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8699297904968262,0.4040120542049408,0.2842121422290802,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8415339589118958,0.3645174205303192,0.3475590646266937,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7221620678901672,0.2256227284669876,1.0289483070373535,284.8975524902344,284.95001220703125,299.1624755859375,294.583740234375,298.12628173828125,297.2326354980469,284.89947509765625,1.0,0.5777762532234192,0.3786335289478302,1.0,1.0,1.0,-3.070512533187866,1.4188774824142456,1.6516351699829102,0.7275194525718689,0.8823245167732239,0.8823245167732239,0.0,152.00732421875,127.0,66089.703125,0.0,2442.02197265625,1.0,278.8570251464844,283.13104248046875,297.6010131835937,301.88800048828125,293.1499938964844,293.1499938964844,279.1499938964844,38535.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034082293510436,1.0,0.0,0.0,3.693928003311157,3.693953037261963,9.104794571612728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.44140625,0.0,1601.79052734375,1895.4371337890625,0.0,3435.332763671875,0.9171464443206788,1.0,0.0,3.0,1.0,0.0
17837400,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9496296644210817,0.5160964727401733,0.4655655920505523,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9042140245437622,0.4536104202270508,0.4309159815311432,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8699297904968262,0.4040120542049408,0.2842121422290802,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8415339589118958,0.3645174205303192,0.3475590646266937,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7221620678901672,0.2256227284669876,1.0289483070373535,284.8975524902344,284.95001220703125,299.1624755859375,294.583740234375,298.12628173828125,297.2326354980469,284.89947509765625,1.0,0.5777762532234192,0.3786335289478302,1.0,1.0,1.0,-3.070512533187866,1.4188774824142456,1.6516351699829102,0.7275194525718689,0.8823245167732239,0.8823245167732239,0.0,152.00732421875,127.0,66089.703125,0.0,2442.02197265625,1.0,278.8570251464844,283.13104248046875,297.6010131835937,301.88800048828125,293.1499938964844,293.1499938964844,279.1499938964844,38535.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034082293510436,1.0,0.0,0.0,3.693928003311157,3.693953037261963,9.104794571612728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.44140625,0.0,1601.79052734375,1895.4371337890625,0.0,3435.332763671875,0.9171464443206788,1.0,0.0,3.0,1.0,0.0
17837460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9723260402679444,0.5165767073631287,0.4651915729045868,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9298571944236756,0.4565329253673553,0.4329577386379242,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8908441662788391,0.4050675630569458,0.2844124436378479,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8610092997550964,0.365844190120697,0.3481408655643463,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7375752329826355,0.226065382361412,1.0280543565750122,285.01336669921875,284.95001220703125,299.17889404296875,294.6003723144531,298.1361083984375,297.23663330078125,285.0117492675781,1.0,0.5711687207221985,0.3754042983055115,1.0,1.0,1.0,-3.0723745822906494,1.419806957244873,1.6525676250457764,0.7279050350189209,0.986824870109558,0.986824870109558,0.0,140.40731811523438,115.0,65527.4609375,0.0,2384.7158203125,1.0,279.1435241699219,283.2592163085937,297.5804138183594,301.7587280273437,293.1499938964844,293.1499938964844,278.8500061035156,33345.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959867358207703,1.0,0.0,0.0,3.8071963787078857,3.8072214126586914,9.671723546489377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.0830078125,0.0,1694.4776611328125,1895.4371337890625,0.0,3366.14697265625,0.9386084079742432,1.0,0.0,3.0,1.0,0.0
17837520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9723260402679444,0.5165767073631287,0.4651915729045868,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9298571944236756,0.4565329253673553,0.4329577386379242,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8908441662788391,0.4050675630569458,0.2844124436378479,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8610092997550964,0.365844190120697,0.3481408655643463,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7375752329826355,0.226065382361412,1.0280543565750122,285.01336669921875,284.95001220703125,299.17889404296875,294.6003723144531,298.1361083984375,297.23663330078125,285.0117492675781,1.0,0.5711687207221985,0.3754042983055115,1.0,1.0,1.0,-3.0723745822906494,1.419806957244873,1.6525676250457764,0.7279050350189209,0.986824870109558,0.986824870109558,0.0,140.40731811523438,115.0,65527.4609375,0.0,2384.7158203125,1.0,279.1435241699219,283.2592163085937,297.5804138183594,301.7587280273437,293.1499938964844,293.1499938964844,278.8500061035156,33345.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959867358207703,1.0,0.0,0.0,3.8071963787078857,3.8072214126586914,9.671723546489377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.0830078125,0.0,1694.4776611328125,1895.4371337890625,0.0,3366.14697265625,0.9386084079742432,1.0,0.0,3.0,1.0,0.0
17837580,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9937675595283508,0.5155870914459229,0.4642717540264129,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9589190483093262,0.4586361050605774,0.4347276091575622,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9158518314361572,0.405267983675003,0.2844133079051971,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.884264349937439,0.3665168583393097,0.3485307395458221,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7557947635650635,0.226125493645668,1.0268409252166748,284.8971862792969,284.95001220703125,299.1958312988281,294.6162109375,298.1419677734375,297.23297119140625,284.8993835449219,1.0,0.5643699169158936,0.3721750974655151,1.0,1.0,1.0,-3.072415828704834,1.4198147058486938,1.6526012420654297,0.7279711365699768,0.8850892782211304,0.8850892782211304,0.0,129.044677734375,118.0,66262.9140625,0.0,2325.229248046875,1.0,278.8565368652344,283.1288146972656,297.6338806152344,301.9326477050781,293.1499938964844,293.1499938964844,279.1499938964844,38590.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031485319137572,1.0,0.0,0.0,3.704914569854736,3.704939603805542,9.159034561889712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.94140625,0.0,1614.7967529296875,1895.4371337890625,0.0,3432.91552734375,0.9196782112121582,1.0,0.0,3.0,1.0,0.0
17837640,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9937675595283508,0.5155870914459229,0.4642717540264129,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9589190483093262,0.4586361050605774,0.4347276091575622,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9158518314361572,0.405267983675003,0.2844133079051971,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.884264349937439,0.3665168583393097,0.3485307395458221,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7557947635650635,0.226125493645668,1.0268409252166748,284.8971862792969,284.95001220703125,299.1958312988281,294.6162109375,298.1419677734375,297.23297119140625,284.8993835449219,1.0,0.5643699169158936,0.3721750974655151,1.0,1.0,1.0,-3.072415828704834,1.4198147058486938,1.6526012420654297,0.7279711365699768,0.8850892782211304,0.8850892782211304,0.0,129.044677734375,118.0,66262.9140625,0.0,2325.229248046875,1.0,278.8565368652344,283.1288146972656,297.6338806152344,301.9326477050781,293.1499938964844,293.1499938964844,279.1499938964844,38590.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031485319137572,1.0,0.0,0.0,3.704914569854736,3.704939603805542,9.159034561889712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.94140625,0.0,1614.7967529296875,1895.4371337890625,0.0,3432.91552734375,0.9196782112121582,1.0,0.0,3.0,1.0,0.0
17837700,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.5156879425048828,0.463408350944519,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9677254557609558,0.4600173830986023,0.435680478811264,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9246484637260436,0.4057075679302215,0.2844566106796264,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8919647932052612,0.3671078979969024,0.3487841188907623,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.761832594871521,0.226303681731224,1.0265079736709597,285.0243530273437,284.95001220703125,299.2044677734375,294.6238098144531,298.1466064453125,297.2341003417969,285.0271911621094,1.0,0.5627198815345764,0.3705604970455169,1.0,1.0,1.0,-3.0724825859069824,1.4198572635650637,1.6526254415512085,0.7279435396194458,0.9731932282447816,0.9731932282447816,0.0,125.81575775146484,118.0,65487.328125,0.0,2308.425048828125,1.0,279.1034240722656,283.27001953125,297.5931701660156,301.7286682128906,293.1499938964844,293.1499938964844,279.1499938964844,34215.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974220156669617,1.0,0.0,0.0,3.750547170639038,3.7505719661712646,9.386043302583856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.8994140625,0.0,1634.213134765625,1895.4371337890625,0.0,3379.541748046875,0.9282864332199096,1.0,0.0,3.0,1.0,0.0
17837760,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.5163963437080383,0.4590837955474853,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9725826978683472,0.4615256190299988,0.4370231330394745,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9295464754104614,0.4062906801700592,0.2848032414913177,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8962710499763489,0.3678140044212341,0.3493714928627014,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7651594877243042,0.2265705019235611,1.0273269414901731,285.0118408203125,284.95001220703125,299.2132873535156,294.63116455078125,298.15216064453125,297.2369079589844,285.0098876953125,1.0,0.5616121888160706,0.3689366281032562,1.0,1.0,1.0,-3.0709965229034424,1.4191311597824097,1.6518652439117432,0.7275652289390564,0.9887266755104064,0.9887266755104064,0.0,124.19499206542967,121.0,65643.71875,0.0,2297.222900390625,1.0,279.1434326171875,283.2559814453125,297.61138916015625,301.79998779296875,293.1499938964844,293.1499938964844,278.8500061035156,33403.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957693576812744,1.0,0.0,0.0,3.817182302474976,3.81720757484436,9.722525646793656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.740234375,0.0,1706.9254150390625,1895.4371337890625,0.0,3364.117431640625,0.940959930419922,1.0,0.0,3.0,1.0,0.0
17837820,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.5172078609466553,0.454538881778717,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9770536422729492,0.4635201096534729,0.4390992522239685,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9334384202957152,0.406381607055664,0.2850297391414642,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8999633193016052,0.3683871924877167,0.3500756621360779,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7678223252296448,0.2265785634517669,1.027798056602478,284.8953552246094,284.95001220703125,299.2313232421875,294.6451416015625,298.1584777832031,297.233154296875,284.89776611328125,1.0,0.560772180557251,0.3656888902187347,1.0,1.0,1.0,-3.069716215133667,1.4185211658477783,1.651195049285889,0.7271701693534851,0.8845822811126709,0.8845822811126709,0.0,122.9084243774414,124.0,66289.3671875,0.0,2288.147705078125,1.0,278.85650634765625,283.1265563964844,297.6614074707031,301.9633178710937,293.1499938964844,293.1499938964844,279.1499938964844,38737.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026378393173218,1.0,0.0,0.0,3.708139181137085,3.70816421508789,9.174984256787866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.205078125,0.0,1619.625732421875,1895.4371337890625,0.0,3428.16015625,0.9205382466316224,1.0,0.0,3.0,1.0,0.0
17837880,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.5172078609466553,0.454538881778717,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9770536422729492,0.4635201096534729,0.4390992522239685,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9334384202957152,0.406381607055664,0.2850297391414642,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8999633193016052,0.3683871924877167,0.3500756621360779,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7678223252296448,0.2265785634517669,1.027798056602478,284.8953552246094,284.95001220703125,299.2313232421875,294.6451416015625,298.1584777832031,297.233154296875,284.89776611328125,1.0,0.560772180557251,0.3656888902187347,1.0,1.0,1.0,-3.069716215133667,1.4185211658477783,1.651195049285889,0.7271701693534851,0.8845822811126709,0.8845822811126709,0.0,122.9084243774414,124.0,66289.3671875,0.0,2288.147705078125,1.0,278.85650634765625,283.1265563964844,297.6614074707031,301.9633178710937,293.1499938964844,293.1499938964844,279.1499938964844,38737.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026378393173218,1.0,0.0,0.0,3.708139181137085,3.70816421508789,9.174984256787866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.205078125,0.0,1619.625732421875,1895.4371337890625,0.0,3428.16015625,0.9205382466316224,1.0,0.0,3.0,1.0,0.0
17837940,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9990000128746032,0.518903911113739,0.4533909857273102,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9794107675552368,0.4663408994674682,0.4414911866188049,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9349335432052612,0.4073280990123749,0.2854865193367004,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9015727639198304,0.369611382484436,0.3510119318962097,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7687530517578125,0.2269850820302963,1.028916835784912,285.0150146484375,284.95001220703125,299.25,294.65802001953125,298.1693115234375,297.2370300292969,285.0134582519531,1.0,0.5613890886306763,0.3624411523342132,1.0,1.0,1.0,-3.0742228031158447,1.4207347631454468,1.6534881591796875,0.7282643914222717,0.9916473031044006,0.9916473031044006,0.0,122.77518463134766,127.0,65733.4921875,0.0,2295.67431640625,1.0,279.1436462402344,283.2569274902344,297.6378479003906,301.8304748535156,293.1499938964844,293.1499938964844,278.8500061035156,33380.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951350450515747,1.0,0.0,0.0,3.821323394775391,3.821348667144776,9.743632745085051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.8037109375,0.0,1711.7373046875,1895.4371337890625,0.0,3358.195068359375,0.9418321847915648,1.0,0.0,3.0,1.0,0.0
17838000,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9990000128746032,0.518903911113739,0.4533909857273102,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9794107675552368,0.4663408994674682,0.4414911866188049,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9349335432052612,0.4073280990123749,0.2854865193367004,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9015727639198304,0.369611382484436,0.3510119318962097,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7687530517578125,0.2269850820302963,1.028916835784912,285.0150146484375,284.95001220703125,299.25,294.65802001953125,298.1693115234375,297.2370300292969,285.0134582519531,1.0,0.5613890886306763,0.3624411523342132,1.0,1.0,1.0,-3.0742228031158447,1.4207347631454468,1.6534881591796875,0.7282643914222717,0.9916473031044006,0.9916473031044006,0.0,122.77518463134766,127.0,65733.4921875,0.0,2295.67431640625,1.0,279.1436462402344,283.2569274902344,297.6378479003906,301.8304748535156,293.1499938964844,293.1499938964844,278.8500061035156,33380.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951350450515747,1.0,0.0,0.0,3.821323394775391,3.821348667144776,9.743632745085051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.8037109375,0.0,1711.7373046875,1895.4371337890625,0.0,3358.195068359375,0.9418321847915648,1.0,0.0,3.0,1.0,0.0
17838060,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.5184492468833923,0.4558517038822174,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9792245626449584,0.4682959914207458,0.4436056017875671,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9333000183105468,0.4073866903781891,0.285743772983551,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.900550365447998,0.3701465725898742,0.3517536222934723,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7675409317016602,0.2269660979509353,1.029638171195984,284.9002685546875,284.95001220703125,299.26904296875,294.6702880859375,298.1755065917969,297.23193359375,284.9027099609375,1.0,0.5630346536636353,0.3591991066932678,1.0,1.0,1.0,-3.081791639328003,1.4244133234024048,1.6573784351348877,0.7302759289741516,0.8923072218894958,0.8923072218894958,0.0,123.74557495117188,130.0,66602.375,0.0,2314.626708984375,1.0,278.8564147949219,283.12554931640625,297.6889343261719,302.0074768066406,293.1499938964844,293.1499938964844,279.1499938964844,38382.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024582505226136,1.0,0.0,0.0,3.7265453338623047,3.7265706062316895,9.266294682674924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.1240234375,0.0,1638.2105712890625,1895.4371337890625,0.0,3426.48828125,0.924380898475647,1.0,0.0,3.0,1.0,0.0
17838120,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.5184492468833923,0.4558517038822174,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9792245626449584,0.4682959914207458,0.4436056017875671,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9333000183105468,0.4073866903781891,0.285743772983551,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.900550365447998,0.3701465725898742,0.3517536222934723,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7675409317016602,0.2269660979509353,1.029638171195984,284.9002685546875,284.95001220703125,299.26904296875,294.6702880859375,298.1755065917969,297.23193359375,284.9027099609375,1.0,0.5630346536636353,0.3591991066932678,1.0,1.0,1.0,-3.081791639328003,1.4244133234024048,1.6573784351348877,0.7302759289741516,0.8923072218894958,0.8923072218894958,0.0,123.74557495117188,130.0,66602.375,0.0,2314.626708984375,1.0,278.8564147949219,283.12554931640625,297.6889343261719,302.0074768066406,293.1499938964844,293.1499938964844,279.1499938964844,38382.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024582505226136,1.0,0.0,0.0,3.7265453338623047,3.7265706062316895,9.266294682674924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.1240234375,0.0,1638.2105712890625,1895.4371337890625,0.0,3426.48828125,0.924380898475647,1.0,0.0,3.0,1.0,0.0
17838180,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9990000128746032,0.5179587006568909,0.4596501290798187,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9783695936203004,0.471076101064682,0.4460060894489288,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9308876395225524,0.408300518989563,0.2862124443054199,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8988164067268372,0.3713314533233642,0.3527010679244995,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7657047510147095,0.2273236215114593,1.0307968854904177,285.0250244140625,284.95001220703125,299.2881164550781,294.6825561523437,298.1856384277344,297.2340087890625,285.02374267578125,1.0,0.5653717517852783,0.3559570908546448,1.0,1.0,1.0,-3.0923337936401367,1.4295480251312256,1.662785887718201,0.7330254316329956,1.0,1.0,0.0,125.20223999023438,133.0,66171.8671875,0.0,2341.7265625,1.0,279.1437683105469,283.2595520019531,297.6656494140625,301.8843078613281,293.1499938964844,293.1499938964844,278.8500061035156,33275.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956625461578369,1.0,0.0,0.0,3.844177007675171,3.844202518463135,9.86052441476204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.84765625,0.0,1738.653076171875,1895.4371337890625,0.0,3363.119873046875,0.9468839764595032,1.0,0.0,3.0,1.0,0.0
17838240,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9990000128746032,0.5179587006568909,0.4596501290798187,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9783695936203004,0.471076101064682,0.4460060894489288,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9308876395225524,0.408300518989563,0.2862124443054199,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8988164067268372,0.3713314533233642,0.3527010679244995,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7657047510147095,0.2273236215114593,1.0307968854904177,285.0250244140625,284.95001220703125,299.2881164550781,294.6825561523437,298.1856384277344,297.2340087890625,285.02374267578125,1.0,0.5653717517852783,0.3559570908546448,1.0,1.0,1.0,-3.0923337936401367,1.4295480251312256,1.662785887718201,0.7330254316329956,1.0,1.0,0.0,125.20223999023438,133.0,66171.8671875,0.0,2341.7265625,1.0,279.1437683105469,283.2595520019531,297.6656494140625,301.8843078613281,293.1499938964844,293.1499938964844,278.8500061035156,33275.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956625461578369,1.0,0.0,0.0,3.844177007675171,3.844202518463135,9.86052441476204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.84765625,0.0,1738.653076171875,1895.4371337890625,0.0,3363.119873046875,0.9468839764595032,1.0,0.0,3.0,1.0,0.0
17838300,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9990000128746032,0.5168880820274353,0.4620217084884643,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9776590466499328,0.4721202254295349,0.4472475349903106,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9293628334999084,0.4084145128726959,0.2864887118339538,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8976771235466003,0.3716616332530975,0.3532250523567199,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7645826935768127,0.2273481041193008,1.031590223312378,284.88543701171875,284.95001220703125,299.29766845703125,294.6886291503906,298.1891174316406,297.23211669921875,284.8811950683594,1.0,0.5667650103569031,0.3543360531330108,1.0,1.0,1.0,-3.098595142364502,1.4325854778289795,1.6660096645355225,0.734711229801178,0.915596842765808,0.915596842765808,0.0,126.11084747314452,133.0,67324.84375,0.0,2358.12890625,1.0,278.8939514160156,283.0992126464844,297.7217712402344,302.1243591308594,293.1499938964844,293.1499938964844,278.8500061035156,36448.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017413854599,1.0,0.0,0.0,3.8342669010162354,3.8342926502227774,9.809749599298812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.4697265625,0.0,1751.525634765625,1895.4371337890625,0.0,3419.81103515625,0.9451781511306764,1.0,0.0,3.0,1.0,0.0
17838360,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9987611770629884,0.5152155756950378,0.4642118811607361,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.975246250629425,0.4729544520378113,0.4481203854084015,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.92574805021286,0.408304363489151,0.2864827513694763,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8948014378547668,0.3718051016330719,0.353451520204544,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7620297074317932,0.2272258847951889,1.031476974487305,284.9002990722656,284.95001220703125,299.3072509765625,294.6947021484375,298.19158935546875,297.22833251953125,284.90252685546875,1.0,0.5681167840957642,0.3525673747062683,1.0,1.0,1.0,-3.102431058883667,1.4344252347946167,1.6680058240890503,0.7358383536338806,0.9045965671539308,0.9045965671539308,0.0,127.55064392089844,136.0,67217.8828125,0.0,2372.864501953125,1.0,278.8564147949219,283.1163024902344,297.7170104980469,302.0745849609375,293.1499938964844,293.1499938964844,278.54998779296875,38025.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036619067192078,1.0,0.0,0.0,3.769322633743286,3.769348382949829,9.480253311267006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.1669921875,0.0,1685.66845703125,1895.4371337890625,0.0,3437.6943359375,0.9335219264030457,1.0,0.0,3.0,1.0,0.0
17838420,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9899208545684814,0.5126441717147827,0.4618463516235351,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9669889807701112,0.4746601581573486,0.4498225152492523,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9149525761604308,0.4081262946128845,0.2864317893981933,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8859180808067322,0.3720872700214386,0.353839099407196,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7543672919273376,0.2269053757190704,1.0307812690734863,284.8923645019531,284.95001220703125,299.326416015625,294.706787109375,298.1973876953125,297.2226257324219,284.8934936523437,1.0,0.570277988910675,0.3490299582481384,1.0,1.0,1.0,-3.1011898517608643,1.4338064193725586,1.6673834323883057,0.7355791330337524,0.8397300243377686,0.8397300243377686,0.0,131.52406311035156,139.0,67310.015625,0.0,2391.583984375,1.0,278.5582275390625,283.086669921875,297.713623046875,302.0931091308594,293.1499938964844,293.1499938964844,278.8500061035156,40335.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073956608772278,1.0,0.0,0.0,3.5514490604400635,3.5514729022979736,8.415975685238664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.3037109375,0.0,1457.8253173828125,1895.4371337890625,0.0,3472.418701171875,0.8873559832572937,1.0,0.0,3.0,1.0,0.0
17838480,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9899208545684814,0.5126441717147827,0.4618463516235351,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9669889807701112,0.4746601581573486,0.4498225152492523,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9149525761604308,0.4081262946128845,0.2864317893981933,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8859180808067322,0.3720872700214386,0.353839099407196,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7543672919273376,0.2269053757190704,1.0307812690734863,284.8923645019531,284.95001220703125,299.326416015625,294.706787109375,298.1973876953125,297.2226257324219,284.8934936523437,1.0,0.570277988910675,0.3490299582481384,1.0,1.0,1.0,-3.1011898517608643,1.4338064193725586,1.6673834323883057,0.7355791330337524,0.8397300243377686,0.8397300243377686,0.0,131.52406311035156,139.0,67310.015625,0.0,2391.583984375,1.0,278.5582275390625,283.086669921875,297.713623046875,302.0931091308594,293.1499938964844,293.1499938964844,278.8500061035156,40335.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073956608772278,1.0,0.0,0.0,3.5514490604400635,3.5514729022979736,8.415975685238664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.3037109375,0.0,1457.8253173828125,1895.4371337890625,0.0,3472.418701171875,0.8873559832572937,1.0,0.0,3.0,1.0,0.0
17838540,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.984973132610321,0.5124251246452332,0.4613777101039886,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.963174283504486,0.4774146676063537,0.4523082077503204,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9097280502319336,0.4090562760829925,0.2869921028614044,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8815783858299255,0.3732406497001648,0.3548470139503479,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7504292130470276,0.2271726578474044,1.0318039655685425,284.9994812011719,284.95001220703125,299.3456420898437,294.7186889648437,298.2082824707031,297.22607421875,284.9984741210937,1.0,0.5725964307785034,0.3454925715923309,1.0,1.0,1.0,-3.1067211627960205,1.4365113973617554,1.6702096462249756,0.7369699478149414,0.9320586919784546,0.9320586919784546,0.0,134.14968872070312,142.0,66815.3359375,0.0,2415.86474609375,1.0,278.84234619140625,283.2069396972656,297.6926574707031,301.9556579589844,293.1499938964844,293.1499938964844,278.54998779296875,33789.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986143469810486,1.0,0.0,0.0,3.659585952758789,3.65960955619812,8.936289077610127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.3876953125,0.0,1527.27783203125,1895.4371337890625,0.0,3390.664306640625,0.905632734298706,1.0,0.0,3.0,1.0,0.0
17838600,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.984973132610321,0.5124251246452332,0.4613777101039886,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.963174283504486,0.4774146676063537,0.4523082077503204,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9097280502319336,0.4090562760829925,0.2869921028614044,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8815783858299255,0.3732406497001648,0.3548470139503479,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7504292130470276,0.2271726578474044,1.0318039655685425,284.9994812011719,284.95001220703125,299.3456420898437,294.7186889648437,298.2082824707031,297.22607421875,284.9984741210937,1.0,0.5725964307785034,0.3454925715923309,1.0,1.0,1.0,-3.1067211627960205,1.4365113973617554,1.6702096462249756,0.7369699478149414,0.9320586919784546,0.9320586919784546,0.0,134.14968872070312,142.0,66815.3359375,0.0,2415.86474609375,1.0,278.84234619140625,283.2069396972656,297.6926574707031,301.9556579589844,293.1499938964844,293.1499938964844,278.54998779296875,33789.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986143469810486,1.0,0.0,0.0,3.659585952758789,3.65960955619812,8.936289077610127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.3876953125,0.0,1527.27783203125,1895.4371337890625,0.0,3390.664306640625,0.905632734298706,1.0,0.0,3.0,1.0,0.0
17838660,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9783770442008972,0.5109323859214783,0.4604609608650207,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9577171206474304,0.4793075323104858,0.4544227123260498,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9032536149024964,0.4091206192970276,0.2872931659221649,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8759493231773376,0.3737275302410126,0.3556056916713714,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7455777525901794,0.2270645499229431,1.0324493646621704,284.91705322265625,284.95001220703125,299.3648986816406,294.73046875,298.21539306640625,297.2226257324219,284.9180908203125,1.0,0.574921727180481,0.3420894742012024,1.0,1.0,1.0,-3.1102185249328613,1.4381992816925049,1.6720192432403564,0.7379496097564697,0.8564258217811584,0.8564258217811584,0.0,137.34024047851562,145.0,67437.109375,0.0,2439.371337890625,1.0,278.5577392578125,283.1061096191406,297.7433776855469,302.1193542480469,293.1499938964844,293.1499938964844,278.8500061035156,38368.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047332406044006,1.0,0.0,0.0,3.5435869693756104,3.5436103343963623,8.378754614568606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.01953125,0.0,1435.1773681640625,1895.4371337890625,0.0,3447.663818359375,0.8839111328125,1.0,0.0,3.0,1.0,0.0
17838720,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9783770442008972,0.5109323859214783,0.4604609608650207,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9577171206474304,0.4793075323104858,0.4544227123260498,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9032536149024964,0.4091206192970276,0.2872931659221649,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8759493231773376,0.3737275302410126,0.3556056916713714,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7455777525901794,0.2270645499229431,1.0324493646621704,284.91705322265625,284.95001220703125,299.3648986816406,294.73046875,298.21539306640625,297.2226257324219,284.9180908203125,1.0,0.574921727180481,0.3420894742012024,1.0,1.0,1.0,-3.1102185249328613,1.4381992816925049,1.6720192432403564,0.7379496097564697,0.8564258217811584,0.8564258217811584,0.0,137.34024047851562,145.0,67437.109375,0.0,2439.371337890625,1.0,278.5577392578125,283.1061096191406,297.7433776855469,302.1193542480469,293.1499938964844,293.1499938964844,278.8500061035156,38368.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047332406044006,1.0,0.0,0.0,3.5435869693756104,3.5436103343963623,8.378754614568606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.01953125,0.0,1435.1773681640625,1895.4371337890625,0.0,3447.663818359375,0.8839111328125,1.0,0.0,3.0,1.0,0.0
17838780,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9729138016700744,0.5106059312820435,0.4600107669830322,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9536320567131042,0.4818879663944244,0.4567704200744629,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8984655737876892,0.4098818600177765,0.2877611517906189,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8716685771942139,0.3747523725032806,0.356524646282196,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7418086528778076,0.2272956818342209,1.0334737300872805,285.0062866210937,284.95001220703125,299.3842163085937,294.7420349121094,298.22564697265625,297.2248229980469,285.0052185058594,1.0,0.5772606134414673,0.3386863470077514,1.0,1.0,1.0,-3.115392208099365,1.4407447576522827,1.6746474504470823,0.7391799688339233,0.9456447958946228,0.9456447958946228,0.0,140.1179656982422,148.0,67063.359375,0.0,2463.9296875,1.0,278.8416748046875,283.2086181640625,297.724853515625,302.0035095214844,293.1499938964844,293.1499938964844,278.54998779296875,33211.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979690074920654,1.0,0.0,0.0,3.671681880950928,3.671705484390259,8.995459666039096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.0458984375,0.0,1536.436767578125,1895.4371337890625,0.0,3384.644775390625,0.9081724286079408,1.0,0.0,3.0,1.0,0.0
