time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838840,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9729138016700744,0.5106059312820435,0.4600107669830322,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9536320567131042,0.4818879663944244,0.4567704200744629,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8984655737876892,0.4098818600177765,0.2877611517906189,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8716685771942139,0.3747523725032806,0.356524646282196,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7418086528778076,0.2272956818342209,1.0334737300872805,285.0062866210937,284.95001220703125,299.3842163085937,294.7420349121094,298.22564697265625,297.2248229980469,285.0052185058594,1.0,0.5772606134414673,0.3386863470077514,1.0,1.0,1.0,-3.115392208099365,1.4407447576522827,1.6746474504470823,0.7391799688339233,0.9456447958946228,0.9456447958946228,0.0,140.1179656982422,148.0,67063.359375,0.0,2463.9296875,1.0,278.8416748046875,283.2086181640625,297.724853515625,302.0035095214844,293.1499938964844,293.1499938964844,278.54998779296875,33211.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979690074920654,1.0,0.0,0.0,3.671681880950928,3.671705484390259,8.995459666039096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.0458984375,0.0,1536.436767578125,1895.4371337890625,0.0,3384.644775390625,0.9081724286079408,1.0,0.0,3.0,1.0,0.0
17838900,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9698678851127625,0.5098221302032471,0.4597007036209106,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9513445496559144,0.4828029572963714,0.4579061269760132,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8958948850631714,0.4098907113075256,0.2879739999771118,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8693772554397583,0.3749774396419525,0.3569681942462921,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7398346662521362,0.2272477596998214,1.0340452194213867,284.8771667480469,284.95001220703125,299.3939208984375,294.74774169921875,298.2292175292969,297.2230834960937,284.8751525878906,1.0,0.578458845615387,0.336984783411026,1.0,1.0,1.0,-3.1178669929504395,1.4419472217559814,1.6759198904037476,0.7398367524147034,0.8573758006095886,0.8573758006095886,0.0,141.6234130859375,148.0,67948.53125,0.0,2476.6376953125,1.0,278.59716796875,283.0632629394531,297.7779846191406,302.23211669921875,293.1499938964844,293.1499938964844,278.54998779296875,37550.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036071300506592,1.0,0.0,0.0,3.6395959854125977,3.639620304107666,8.838929375087901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.10546875,0.0,1533.19482421875,1895.4371337890625,0.0,3437.184326171875,0.9018190503120422,1.0,0.0,3.0,1.0,0.0
17838960,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.965573787689209,0.5089014172554016,0.4589187204837799,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.947864830493927,0.4836010336875915,0.4587221145629883,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.892268717288971,0.4097707569599151,0.2879441678524017,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8661301136016846,0.3750907182693481,0.3571523129940033,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.737097978591919,0.227106511592865,1.0338265895843506,284.9111328125,284.95001220703125,299.4035949707031,294.7533874511719,298.23199462890625,297.2198486328125,284.91241455078125,1.0,0.5795211791992188,0.3352510035037994,1.0,1.0,1.0,-3.11783218383789,1.4419394731521606,1.67589271068573,0.7397857308387756,0.8607950806617737,0.8607950806617737,0.0,143.4674835205078,151.0,67720.6484375,0.0,2486.37939453125,1.0,278.55780029296875,283.0960388183594,297.7705383300781,302.167236328125,293.1499938964844,293.1499938964844,278.8500061035156,38298.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048948884010316,1.0,0.0,0.0,3.56607437133789,3.566098213195801,8.485434932481439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.1171875,0.0,1458.587646484375,1895.4371337890625,0.0,3449.167724609375,0.8887178897857666,1.0,0.0,3.0,1.0,0.0
17839020,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9597034454345704,0.5084490776062012,0.4583280384540558,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9437364339828492,0.4860835373401642,0.4609523713588714,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8876440525054932,0.410437673330307,0.2883276343345642,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8620536923408508,0.376026839017868,0.3579687178134918,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7335085272789001,0.2272801548242569,1.0345525741577148,285.0042724609375,284.95001220703125,299.4230651855469,294.7644958496094,298.2421875,297.2218017578125,285.0025329589844,1.0,0.581763744354248,0.3317834138870239,1.0,1.0,1.0,-3.122111320495605,1.444071650505066,1.6780396699905396,0.7406817674636841,0.9504852294921876,0.9504852294921876,0.0,146.3053741455078,154.0,67318.96875,0.0,2509.67626953125,1.0,278.8426208496094,283.2017517089844,297.7478332519531,302.0443115234375,293.1499938964844,293.1499938964844,278.54998779296875,33184.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982645273208618,1.0,0.0,0.0,3.692868947982788,3.692893028259277,9.09957464045874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.2666015625,0.0,1560.072998046875,1895.4371337890625,0.0,3387.401611328125,0.9126359224319458,1.0,0.0,3.0,1.0,0.0
17839080,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9597034454345704,0.5084490776062012,0.4583280384540558,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9437364339828492,0.4860835373401642,0.4609523713588714,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8876440525054932,0.410437673330307,0.2883276343345642,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8620536923408508,0.376026839017868,0.3579687178134918,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7335085272789001,0.2272801548242569,1.0345525741577148,285.0042724609375,284.95001220703125,299.4230651855469,294.7644958496094,298.2421875,297.2218017578125,285.0025329589844,1.0,0.581763744354248,0.3317834138870239,1.0,1.0,1.0,-3.122111320495605,1.444071650505066,1.6780396699905396,0.7406817674636841,0.9504852294921876,0.9504852294921876,0.0,146.3053741455078,154.0,67318.96875,0.0,2509.67626953125,1.0,278.8426208496094,283.2017517089844,297.7478332519531,302.0443115234375,293.1499938964844,293.1499938964844,278.54998779296875,33184.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982645273208618,1.0,0.0,0.0,3.692868947982788,3.692893028259277,9.09957464045874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.2666015625,0.0,1560.072998046875,1895.4371337890625,0.0,3387.401611328125,0.9126359224319458,1.0,0.0,3.0,1.0,0.0
17839140,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9522058963775636,0.5066550970077515,0.4571591317653656,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.938242495059967,0.4877192974090576,0.4628368616104126,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8819305300712585,0.4102649390697479,0.2884701192378998,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8570194244384766,0.3763018548488617,0.3585394024848938,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7291781902313232,0.2270523905754089,1.034737229347229,284.9085998535156,284.95001220703125,299.44256591796875,294.7752990722656,298.248291015625,297.2162475585937,284.9100341796875,1.0,0.5839396119117737,0.3283158242702484,1.0,1.0,1.0,-3.124058485031128,1.4450404644012451,1.6790179014205933,0.7410954833030701,0.8634030818939209,0.8634030818939209,0.0,149.64305114746094,157.0,67953.9375,0.0,2531.196044921875,1.0,278.55743408203125,283.0896301269531,297.7924499511719,302.2047424316406,293.1499938964844,293.1499938964844,278.8500061035156,38381.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052162170410156,1.0,0.0,0.0,3.582851886749268,3.5828757286071777,8.565466487198137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.0869140625,0.0,1477.2305908203125,1895.4371337890625,0.0,3452.156494140625,0.8925352096557617,1.0,0.0,3.0,1.0,0.0
17839200,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9522058963775636,0.5066550970077515,0.4571591317653656,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.938242495059967,0.4877192974090576,0.4628368616104126,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8819305300712585,0.4102649390697479,0.2884701192378998,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8570194244384766,0.3763018548488617,0.3585394024848938,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7291781902313232,0.2270523905754089,1.034737229347229,284.9085998535156,284.95001220703125,299.44256591796875,294.7752990722656,298.248291015625,297.2162475585937,284.9100341796875,1.0,0.5839396119117737,0.3283158242702484,1.0,1.0,1.0,-3.124058485031128,1.4450404644012451,1.6790179014205933,0.7410954833030701,0.8634030818939209,0.8634030818939209,0.0,149.64305114746094,157.0,67953.9375,0.0,2531.196044921875,1.0,278.55743408203125,283.0896301269531,297.7924499511719,302.2047424316406,293.1499938964844,293.1499938964844,278.8500061035156,38381.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052162170410156,1.0,0.0,0.0,3.582851886749268,3.5828757286071777,8.565466487198137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.0869140625,0.0,1477.2305908203125,1895.4371337890625,0.0,3452.156494140625,0.8925352096557617,1.0,0.0,3.0,1.0,0.0
17839260,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9463321566581726,0.5061392784118652,0.4565064013004303,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9344085454940796,0.4901582300662994,0.4650166928768158,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8777174353599548,0.4109006524085998,0.2888255417346954,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8533533811569214,0.3772014379501343,0.3593137264251709,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7258729338645935,0.2272055298089981,1.0353449583053589,285.0043640136719,284.95001220703125,299.4621276855469,294.7857971191406,298.25860595703125,297.2182922363281,285.0026550292969,1.0,0.5861082077026367,0.3248780071735382,1.0,1.0,1.0,-3.1279754638671875,1.4470016956329346,1.680973768234253,0.7418721914291382,0.954159379005432,0.954159379005432,0.0,152.45533752441406,160.0,67525.234375,0.0,2553.76025390625,1.0,278.8427429199219,283.19805908203125,297.76885986328125,302.0791015625,293.1499938964844,293.1499938964844,278.54998779296875,33235.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985116481781006,1.0,0.0,0.0,3.707386016845703,3.707410097122192,9.171257602247352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.0703125,0.0,1576.947509765625,1895.4371337890625,0.0,3389.706787109375,0.9159495830535888,1.0,0.0,3.0,1.0,0.0
17839320,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9463321566581726,0.5061392784118652,0.4565064013004303,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9344085454940796,0.4901582300662994,0.4650166928768158,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8777174353599548,0.4109006524085998,0.2888255417346954,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8533533811569214,0.3772014379501343,0.3593137264251709,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7258729338645935,0.2272055298089981,1.0353449583053589,285.0043640136719,284.95001220703125,299.4621276855469,294.7857971191406,298.25860595703125,297.2182922363281,285.0026550292969,1.0,0.5861082077026367,0.3248780071735382,1.0,1.0,1.0,-3.1279754638671875,1.4470016956329346,1.680973768234253,0.7418721914291382,0.954159379005432,0.954159379005432,0.0,152.45533752441406,160.0,67525.234375,0.0,2553.76025390625,1.0,278.8427429199219,283.19805908203125,297.76885986328125,302.0791015625,293.1499938964844,293.1499938964844,278.54998779296875,33235.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985116481781006,1.0,0.0,0.0,3.707386016845703,3.707410097122192,9.171257602247352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.0703125,0.0,1576.947509765625,1895.4371337890625,0.0,3389.706787109375,0.9159495830535888,1.0,0.0,3.0,1.0,0.0
17839380,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9389168620109558,0.5042743682861328,0.4552781879901886,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9293029308319092,0.4917415082454681,0.4668561220169067,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8725011348724365,0.4106949269771576,0.2889472246170044,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8488052487373352,0.3774389624595642,0.3598513007164001,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7218359112739563,0.2269607186317443,1.0354554653167725,284.907470703125,284.95001220703125,299.48175048828125,294.79595947265625,298.2648010253906,297.2128601074219,284.9089660644531,1.0,0.5882228016853333,0.321440190076828,1.0,1.0,1.0,-3.129643440246582,1.4478291273117063,1.681814193725586,0.7422367930412292,0.8658295273780823,0.8658295273780823,0.0,155.7706756591797,163.0,68160.0234375,0.0,2574.68505859375,1.0,278.55731201171875,283.0848083496094,297.8128967285156,302.2389221191406,293.1499938964844,293.1499938964844,278.8500061035156,38417.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054163098335266,1.0,0.0,0.0,3.597332715988159,3.5973565578460693,8.634843879917753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.4638671875,0.0,1493.188720703125,1895.4371337890625,0.0,3454.017578125,0.8957664966583252,1.0,0.0,3.0,1.0,0.0
17839440,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9389168620109558,0.5042743682861328,0.4552781879901886,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9293029308319092,0.4917415082454681,0.4668561220169067,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8725011348724365,0.4106949269771576,0.2889472246170044,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8488052487373352,0.3774389624595642,0.3598513007164001,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7218359112739563,0.2269607186317443,1.0354554653167725,284.907470703125,284.95001220703125,299.48175048828125,294.79595947265625,298.2648010253906,297.2128601074219,284.9089660644531,1.0,0.5882228016853333,0.321440190076828,1.0,1.0,1.0,-3.129643440246582,1.4478291273117063,1.681814193725586,0.7422367930412292,0.8658295273780823,0.8658295273780823,0.0,155.7706756591797,163.0,68160.0234375,0.0,2574.68505859375,1.0,278.55731201171875,283.0848083496094,297.8128967285156,302.2389221191406,293.1499938964844,293.1499938964844,278.8500061035156,38417.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054163098335266,1.0,0.0,0.0,3.597332715988159,3.5973565578460693,8.634843879917753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.4638671875,0.0,1493.188720703125,1895.4371337890625,0.0,3454.017578125,0.8957664966583252,1.0,0.0,3.0,1.0,0.0
17839500,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.935459315776825,0.5039170384407043,0.4547086060047149,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9270038604736328,0.4928826987743377,0.4677760004997253,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8701171278953552,0.4109349250793457,0.289002388715744,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8467340469360352,0.3778188824653625,0.3601033687591553,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7199292778968811,0.2269850522279739,1.035361647605896,285.0223388671875,284.95001220703125,299.4916076660156,294.8009033203125,298.2696533203125,297.2132568359375,285.02410888671875,1.0,0.5892231464385986,0.3197212815284729,1.0,1.0,1.0,-3.130315065383911,1.4481827020645142,1.6821324825286863,0.7422926425933838,0.9472452998161316,0.9472452998161316,0.0,157.33053588867188,163.0,67468.3203125,0.0,2584.325439453125,1.0,278.80096435546875,283.2130126953125,297.7723388671875,302.03765869140625,293.1499938964844,293.1499938964844,278.8500061035156,33919.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000431299209595,1.0,0.0,0.0,3.6505205631256095,3.650544166564941,8.892070013644116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.11328125,0.0,1518.179931640625,1895.4371337890625,0.0,3403.986328125,0.905647873878479,1.0,0.0,3.0,1.0,0.0
17839560,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.933173656463623,0.503687858581543,0.4545588493347168,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.925780475139618,0.4941392540931701,0.4689919352531433,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8686529994010925,0.41130331158638,0.2892808318138122,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8454844951629639,0.378307580947876,0.3605928122997284,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7187042236328125,0.2271003872156143,1.0359922647476196,285.0053100585937,284.95001220703125,299.50146484375,294.8057556152344,298.2752380371094,297.21502685546875,285.0036926269531,1.0,0.5903355479240417,0.3179928362369537,1.0,1.0,1.0,-3.133276462554932,1.4496397972106934,1.6836367845535278,0.7429943680763245,0.957899570465088,0.957899570465088,0.0,158.57049560546875,166.0,67711.6328125,0.0,2596.720703125,1.0,278.8427124023437,283.1954650878906,297.7886657714844,302.1111145019531,293.1499938964844,293.1499938964844,278.54998779296875,33257.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987016677856445,1.0,0.0,0.0,3.719780683517456,3.719804763793945,9.232683169102528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10785.234375,0.0,1591.2845458984375,1895.4371337890625,0.0,3391.47900390625,0.91885244846344,1.0,0.0,3.0,1.0,0.0
17839620,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.926026165485382,0.5017542243003845,0.4532722234725952,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9210795760154724,0.4956705272197723,0.4707876145839691,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8638681173324585,0.4110658764839172,0.2893831431865692,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8413342833518982,0.3785098791122436,0.361100435256958,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7148104906082153,0.2268412411212921,1.0360463857650757,284.9065246582031,284.95001220703125,299.5212707519531,294.8151550292969,298.28155517578125,297.2096862792969,284.9080810546875,1.0,0.5924000144004822,0.3145360052585602,1.0,1.0,1.0,-3.134694576263428,1.45033597946167,1.6843587160110474,0.7433373332023621,0.8682002425193787,0.8682002425193787,0.0,161.87515258789062,169.0,68349.546875,0.0,2617.15625,1.0,278.5572204589844,283.080322265625,297.8320007324219,302.27069091796875,293.1499938964844,293.1499938964844,278.8500061035156,38437.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055845737457277,1.0,0.0,0.0,3.6107332706451416,3.610757350921631,8.69929579039308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.7314453125,0.0,1507.958251953125,1895.4371337890625,0.0,3455.582763671875,0.8987443447113037,1.0,0.0,3.0,1.0,0.0
17839680,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.926026165485382,0.5017542243003845,0.4532722234725952,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9210795760154724,0.4956705272197723,0.4707876145839691,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8638681173324585,0.4110658764839172,0.2893831431865692,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8413342833518982,0.3785098791122436,0.361100435256958,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7148104906082153,0.2268412411212921,1.0360463857650757,284.9065246582031,284.95001220703125,299.5212707519531,294.8151550292969,298.28155517578125,297.2096862792969,284.9080810546875,1.0,0.5924000144004822,0.3145360052585602,1.0,1.0,1.0,-3.134694576263428,1.45033597946167,1.6843587160110474,0.7433373332023621,0.8682002425193787,0.8682002425193787,0.0,161.87515258789062,169.0,68349.546875,0.0,2617.15625,1.0,278.5572204589844,283.080322265625,297.8320007324219,302.27069091796875,293.1499938964844,293.1499938964844,278.8500061035156,38437.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055845737457277,1.0,0.0,0.0,3.6107332706451416,3.610757350921631,8.69929579039308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.7314453125,0.0,1507.958251953125,1895.4371337890625,0.0,3455.582763671875,0.8987443447113037,1.0,0.0,3.0,1.0,0.0
17839740,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9206020832061768,0.5011022686958313,0.4524964690208435,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9178990721702576,0.4980272650718689,0.472883403301239,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8603560328483582,0.4116478860378265,0.2896983623504638,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8383119106292725,0.3793491423130035,0.3618135452270508,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7117500901222229,0.2269691526889801,1.036527395248413,285.00592041015625,284.95001220703125,299.5411071777344,294.8240966796875,298.29205322265625,297.2119445800781,285.0046691894531,1.0,0.5944650769233704,0.3110791444778442,1.0,1.0,1.0,-3.1380887031555176,1.4519920349121094,1.6860967874526978,0.7442037463188171,0.9612761735916138,0.9612761735916138,0.0,164.66574096679688,172.0,67880.4765625,0.0,2638.7548828125,1.0,278.8423156738281,283.19293212890625,297.8074645996094,302.14117431640625,293.1499938964844,293.1499938964844,278.54998779296875,33327.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989030718803406,1.0,0.0,0.0,3.730538129806519,3.730562448501587,9.286162594435154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.9951171875,0.0,1604.19677734375,1895.4371337890625,0.0,3393.357421875,0.9214935898780824,1.0,0.0,3.0,1.0,0.0
17839800,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9206020832061768,0.5011022686958313,0.4524964690208435,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9178990721702576,0.4980272650718689,0.472883403301239,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8603560328483582,0.4116478860378265,0.2896983623504638,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8383119106292725,0.3793491423130035,0.3618135452270508,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7117500901222229,0.2269691526889801,1.036527395248413,285.00592041015625,284.95001220703125,299.5411071777344,294.8240966796875,298.29205322265625,297.2119445800781,285.0046691894531,1.0,0.5944650769233704,0.3110791444778442,1.0,1.0,1.0,-3.1380887031555176,1.4519920349121094,1.6860967874526978,0.7442037463188171,0.9612761735916138,0.9612761735916138,0.0,164.66574096679688,172.0,67880.4765625,0.0,2638.7548828125,1.0,278.8423156738281,283.19293212890625,297.8074645996094,302.14117431640625,293.1499938964844,293.1499938964844,278.54998779296875,33327.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989030718803406,1.0,0.0,0.0,3.730538129806519,3.730562448501587,9.286162594435154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.9951171875,0.0,1604.19677734375,1895.4371337890625,0.0,3393.357421875,0.9214935898780824,1.0,0.0,3.0,1.0,0.0
17839860,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9139682054519652,0.4991085529327392,0.4511509835720062,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.913638710975647,0.4995075762271881,0.4746310114860534,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8559606075286865,0.4113801121711731,0.2897785902023315,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8344968557357788,0.379518061876297,0.3622889816761017,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7078672051429749,0.2266970872879028,1.03652024269104,284.90557861328125,284.95001220703125,299.5610656738281,294.83258056640625,298.2984313964844,297.2066650390625,284.9071655273437,1.0,0.596483588218689,0.3075876235961914,1.0,1.0,1.0,-3.139240264892578,1.452489733695984,1.686750411987305,0.7447860240936279,0.8703896999359131,0.8703896999359131,0.0,167.9693145751953,175.0,68521.7109375,0.0,2658.70751953125,1.0,278.55712890625,283.0759582519531,297.8493957519531,302.2997131347656,293.1499938964844,293.1499938964844,278.8500061035156,38457.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057493805885316,1.0,0.0,0.0,3.6231744289398193,3.623198747634888,8.759348588682769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.6640625,0.0,1521.78076171875,1895.4371337890625,0.0,3457.115478515625,0.901514172554016,1.0,0.0,3.0,1.0,0.0
17839920,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9139682054519652,0.4991085529327392,0.4511509835720062,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.913638710975647,0.4995075762271881,0.4746310114860534,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8559606075286865,0.4113801121711731,0.2897785902023315,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8344968557357788,0.379518061876297,0.3622889816761017,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7078672051429749,0.2266970872879028,1.03652024269104,284.90557861328125,284.95001220703125,299.5610656738281,294.83258056640625,298.2984313964844,297.2066650390625,284.9071655273437,1.0,0.596483588218689,0.3075876235961914,1.0,1.0,1.0,-3.139240264892578,1.452489733695984,1.686750411987305,0.7447860240936279,0.8703896999359131,0.8703896999359131,0.0,167.9693145751953,175.0,68521.7109375,0.0,2658.70751953125,1.0,278.55712890625,283.0759582519531,297.8493957519531,302.2997131347656,293.1499938964844,293.1499938964844,278.8500061035156,38457.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057493805885316,1.0,0.0,0.0,3.6231744289398193,3.623198747634888,8.759348588682769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.6640625,0.0,1521.78076171875,1895.4371337890625,0.0,3457.115478515625,0.901514172554016,1.0,0.0,3.0,1.0,0.0
17839980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9090415239334106,0.4984064102172851,0.4503199756145477,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9107913374900818,0.5018293857574463,0.4766838252544403,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8527284860610962,0.4119398295879364,0.290072500705719,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8317038416862488,0.3803313076496124,0.3629710376262665,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7048275470733643,0.2268144339323043,1.03693687915802,285.0062255859375,284.95001220703125,299.5810852050781,294.840576171875,298.3090515136719,297.20904541015625,285.0045471191406,1.0,0.5985035300254822,0.3040961325168609,1.0,1.0,1.0,-3.142375946044922,1.4539883136749268,1.6883875131607056,0.7457277178764343,0.9643661975860596,0.9643661975860596,0.0,170.75741577148438,178.0,68036.90625,0.0,2679.854736328125,1.0,278.8430480957031,283.1894226074219,297.823486328125,302.1681823730469,293.1499938964844,293.1499938964844,278.54998779296875,33313.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990269303321838,1.0,0.0,0.0,3.743161916732788,3.743186473846436,9.349114975520934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.7451171875,0.0,1618.693359375,1895.4371337890625,0.0,3394.51220703125,0.9240830540657043,1.0,0.0,3.0,1.0,0.0
17840040,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9090415239334106,0.4984064102172851,0.4503199756145477,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9107913374900818,0.5018293857574463,0.4766838252544403,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8527284860610962,0.4119398295879364,0.290072500705719,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8317038416862488,0.3803313076496124,0.3629710376262665,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7048275470733643,0.2268144339323043,1.03693687915802,285.0062255859375,284.95001220703125,299.5810852050781,294.840576171875,298.3090515136719,297.20904541015625,285.0045471191406,1.0,0.5985035300254822,0.3040961325168609,1.0,1.0,1.0,-3.142375946044922,1.4539883136749268,1.6883875131607056,0.7457277178764343,0.9643661975860596,0.9643661975860596,0.0,170.75741577148438,178.0,68036.90625,0.0,2679.854736328125,1.0,278.8430480957031,283.1894226074219,297.823486328125,302.1681823730469,293.1499938964844,293.1499938964844,278.54998779296875,33313.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990269303321838,1.0,0.0,0.0,3.743161916732788,3.743186473846436,9.349114975520934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.7451171875,0.0,1618.693359375,1895.4371337890625,0.0,3394.51220703125,0.9240830540657043,1.0,0.0,3.0,1.0,0.0
17840100,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9065768718719482,0.4974594116210937,0.4498681426048279,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9093403220176696,0.5026159882545471,0.4777146577835083,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8510966897010803,0.411864310503006,0.2902325093746185,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8302896022796631,0.3804627358913421,0.3633336126804352,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7033122181892395,0.2267228215932846,1.0373203754425049,284.87359619140625,284.95001220703125,299.59112548828125,294.8443603515625,298.31268310546875,297.2071838378906,284.8710021972656,1.0,0.5995597839355469,0.3023503720760345,1.0,1.0,1.0,-3.144167900085449,1.454822659492493,1.6893452405929563,0.7463651299476624,0.8731241822242737,0.8731241822242737,0.0,172.22564697265625,178.0,68948.53125,0.0,2691.2783203125,1.0,278.5956726074219,283.040283203125,297.8743896484375,302.395263671875,293.1499938964844,293.1499938964844,278.54998779296875,37443.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046379327774048,1.0,0.0,0.0,3.7119550704956055,3.711980104446411,9.19387787234882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.1591796875,0.0,1614.1767578125,1895.4371337890625,0.0,3446.777099609375,0.9180343747138976,1.0,0.0,3.0,1.0,0.0
17840160,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9031965136528016,0.4963624179363251,0.4489381313323974,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9069931507110596,0.5032675266265869,0.4783991873264313,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8486743569374084,0.4116435945034027,0.2901383638381958,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8281564712524414,0.3804686069488525,0.3634227216243744,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7010923027992249,0.2265297770500183,1.0368890762329102,284.90435791015625,284.95001220703125,299.6011657714844,294.8480224609375,298.3155517578125,297.2038879394531,284.9061889648437,1.0,0.6004825830459595,0.3006059229373932,1.0,1.0,1.0,-3.14335036277771,1.4543952941894531,1.6889550685882568,0.7462849020957947,0.8722266554832458,0.8722266554832458,0.0,174.0508270263672,181.0,68673.8046875,0.0,2699.4423828125,1.0,278.5572204589844,283.0716857910156,297.8649597167969,302.3259582519531,293.1499938964844,293.1499938964844,278.8500061035156,38499.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905902087688446,1.0,0.0,0.0,3.6344454288482666,3.634469747543335,8.813930207907106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.6337890625,0.0,1534.556396484375,1895.4371337890625,0.0,3458.535400390625,0.9040284156799316,1.0,0.0,3.0,1.0,0.0
17840220,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8988839387893677,0.4956181347370147,0.4480648338794708,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9044935703277588,0.5055685639381409,0.4804250597953796,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.845685601234436,0.4121825993061065,0.2904150187969208,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8255432844161987,0.3812579214572906,0.3640787005424499,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6982090473175049,0.2266374677419662,1.0372540950775146,285.0067138671875,284.95001220703125,299.6213684082031,294.8549194335937,298.3263244628906,297.2064208984375,285.0050354003906,1.0,0.6024643778800964,0.2971170842647552,1.0,1.0,1.0,-3.1462886333465576,1.4557921886444092,1.6904964447021484,0.7471997737884521,0.9672878384590148,0.9672878384590148,0.0,176.83447265625,184.0,68174.90625,0.0,2720.23828125,1.0,278.8431396484375,283.1866455078125,297.8379211425781,302.1921081542969,293.1499938964844,293.1499938964844,278.54998779296875,33339.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899198591709137,1.0,0.0,0.0,3.753242254257202,3.7532668113708496,9.399537930221412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.8701171875,0.0,1630.6220703125,1895.4371337890625,0.0,3396.112548828125,0.9263796210289,1.0,0.0,3.0,1.0,0.0
17840280,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8988839387893677,0.4956181347370147,0.4480648338794708,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9044935703277588,0.5055685639381409,0.4804250597953796,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.845685601234436,0.4121825993061065,0.2904150187969208,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8255432844161987,0.3812579214572906,0.3640787005424499,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6982090473175049,0.2266374677419662,1.0372540950775146,285.0067138671875,284.95001220703125,299.6213684082031,294.8549194335937,298.3263244628906,297.2064208984375,285.0050354003906,1.0,0.6024643778800964,0.2971170842647552,1.0,1.0,1.0,-3.1462886333465576,1.4557921886444092,1.6904964447021484,0.7471997737884521,0.9672878384590148,0.9672878384590148,0.0,176.83447265625,184.0,68174.90625,0.0,2720.23828125,1.0,278.8431396484375,283.1866455078125,297.8379211425781,302.1921081542969,293.1499938964844,293.1499938964844,278.54998779296875,33339.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899198591709137,1.0,0.0,0.0,3.753242254257202,3.7532668113708496,9.399537930221412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.8701171875,0.0,1630.6220703125,1895.4371337890625,0.0,3396.112548828125,0.9263796210289,1.0,0.0,3.0,1.0,0.0
17840340,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8935312628746033,0.4935380518436432,0.4466513693332672,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9011560082435608,0.5069851279258728,0.4821216166019439,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8419213891029358,0.4118622243404388,0.2904662489891052,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.822196900844574,0.3813677430152893,0.364507257938385,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6946674585342407,0.2263425886631012,1.0371659994125366,284.9037170410156,284.95001220703125,299.64166259765625,294.8612365722656,298.3330078125,297.2014465332031,284.9054260253906,1.0,0.60440993309021,0.2936282157897949,1.0,1.0,1.0,-3.147108554840088,1.4561251401901243,1.6909834146499634,0.7477110624313354,0.8742442727088928,0.8742442727088928,0.0,180.12181091308594,187.0,68815.3828125,0.0,2739.520263671875,1.0,278.5569763183594,283.0675964355469,297.8782043457031,302.3485717773437,293.1499938964844,293.1499938964844,278.8500061035156,38497.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060874581336976,1.0,0.0,0.0,3.645110607147217,3.645134925842285,8.865733889251715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.10546875,0.0,1546.398193359375,1895.4371337890625,0.0,3460.259033203125,0.9063941836357116,1.0,0.0,3.0,1.0,0.0
17840400,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8935312628746033,0.4935380518436432,0.4466513693332672,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9011560082435608,0.5069851279258728,0.4821216166019439,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8419213891029358,0.4118622243404388,0.2904662489891052,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.822196900844574,0.3813677430152893,0.364507257938385,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6946674585342407,0.2263425886631012,1.0371659994125366,284.9037170410156,284.95001220703125,299.64166259765625,294.8612365722656,298.3330078125,297.2014465332031,284.9054260253906,1.0,0.60440993309021,0.2936282157897949,1.0,1.0,1.0,-3.147108554840088,1.4561251401901243,1.6909834146499634,0.7477110624313354,0.8742442727088928,0.8742442727088928,0.0,180.12181091308594,187.0,68815.3828125,0.0,2739.520263671875,1.0,278.5569763183594,283.0675964355469,297.8782043457031,302.3485717773437,293.1499938964844,293.1499938964844,278.8500061035156,38497.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060874581336976,1.0,0.0,0.0,3.645110607147217,3.645134925842285,8.865733889251715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.10546875,0.0,1546.398193359375,1895.4371337890625,0.0,3460.259033203125,0.9063941836357116,1.0,0.0,3.0,1.0,0.0
17840460,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8894131779670715,0.4927423298358917,0.4457359611988067,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8989235758781433,0.5092963576316833,0.4841474890708923,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8391236066818237,0.4123535454273224,0.2907148897647857,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8197005987167358,0.3821090161800384,0.3651241362094879,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6919280886650085,0.226442351937294,1.0374902486801147,285.0072021484375,284.95001220703125,299.6620178222656,294.866943359375,298.343994140625,297.20416259765625,285.00555419921875,1.0,0.6063578128814697,0.2901627421379089,1.0,1.0,1.0,-3.1498665809631348,1.4574443101882937,1.6924221515655518,0.7485334277153015,0.970020055770874,0.970020055770874,0.0,182.9041290283203,190.0,68297.7265625,0.0,2760.00732421875,1.0,278.8432006835937,283.18389892578125,297.8499755859375,302.2125549316406,293.1499938964844,293.1499938964844,278.54998779296875,33360.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993896842002869,1.0,0.0,0.0,3.76241946220398,3.762444019317627,9.4455594989995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.0693359375,0.0,1641.517333984375,1895.4371337890625,0.0,3397.89453125,0.9284706115722656,1.0,0.0,3.0,1.0,0.0
17840520,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8894131779670715,0.4927423298358917,0.4457359611988067,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8989235758781433,0.5092963576316833,0.4841474890708923,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8391236066818237,0.4123535454273224,0.2907148897647857,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8197005987167358,0.3821090161800384,0.3651241362094879,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6919280886650085,0.226442351937294,1.0374902486801147,285.0072021484375,284.95001220703125,299.6620178222656,294.866943359375,298.343994140625,297.20416259765625,285.00555419921875,1.0,0.6063578128814697,0.2901627421379089,1.0,1.0,1.0,-3.1498665809631348,1.4574443101882937,1.6924221515655518,0.7485334277153015,0.970020055770874,0.970020055770874,0.0,182.9041290283203,190.0,68297.7265625,0.0,2760.00732421875,1.0,278.8432006835937,283.18389892578125,297.8499755859375,302.2125549316406,293.1499938964844,293.1499938964844,278.54998779296875,33360.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993896842002869,1.0,0.0,0.0,3.76241946220398,3.762444019317627,9.4455594989995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.0693359375,0.0,1641.517333984375,1895.4371337890625,0.0,3397.89453125,0.9284706115722656,1.0,0.0,3.0,1.0,0.0
17840580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8859918713569641,0.4911873936653137,0.4448313415050506,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8969326615333557,0.5103266835212708,0.485490620136261,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8367778062820435,0.4120792150497436,0.2908025085926056,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8175749182701111,0.3821473717689514,0.3654797673225403,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6897044777870178,0.2262398451566696,1.0376856327056885,284.8794860839844,284.95001220703125,299.6767272949219,294.8706359863281,298.3489685058594,297.2008056640625,284.8836364746094,1.0,0.6077800989151001,0.2876704931259155,1.0,1.0,1.0,-3.151170492172241,1.4580363035202026,1.693134307861328,0.7490653991699219,0.8711419105529785,0.8711419105529785,0.0,185.1666412353516,190.0,69009.09375,0.0,2774.786865234375,1.0,278.5697021484375,283.0448913574219,297.89898681640625,302.40740966796875,293.1499938964844,293.1499938964844,278.54998779296875,39036.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906140685081482,1.0,0.0,0.0,3.6812198162078857,3.681244611740112,9.042255442182068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.375,0.0,1591.0947265625,1895.4371337890625,0.0,3460.75390625,0.9137120842933656,1.0,0.0,3.0,1.0,0.0
17840640,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8842950463294983,0.4906048476696014,0.4442754089832306,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8958262801170349,0.5107290744781494,0.4858620464801788,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8355647325515747,0.4119608700275421,0.2907209992408752,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8164564371109009,0.382146954536438,0.365491658449173,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6885604858398438,0.2261387109756469,1.037373185157776,284.9027099609375,284.95001220703125,299.6824951171875,294.8719787597656,298.3508605957031,297.19940185546875,284.9046630859375,1.0,0.6082684993743896,0.2866972386837005,1.0,1.0,1.0,-3.150489091873169,1.457698106765747,1.6927908658981323,0.7489171028137207,0.8758895397186279,0.8758895397186279,0.0,186.192138671875,193.0,68935.34375,0.0,2778.926513671875,1.0,278.5570068359375,283.06365966796875,297.8890991210937,302.3680725097656,293.1499938964844,293.1499938964844,278.8500061035156,38532.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062846899032592,1.0,0.0,0.0,3.654432058334351,3.654456615447998,8.911135864764219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.19140625,0.0,1557.0799560546875,1895.4371337890625,0.0,3462.093017578125,0.9084984064102172,1.0,0.0,3.0,1.0,0.0
