time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840700,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8818970918655396,0.4901114404201507,0.4435767531394958,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8944047093391418,0.5118244290351868,0.4867177903652191,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8338887691497803,0.4121109247207641,0.2907068431377411,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8149081468582153,0.3824314773082733,0.3656452894210815,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6869391202926636,0.2261340320110321,1.0371322631835938,285.022216796875,284.95001220703125,299.6927490234375,294.8742370605469,298.3560485839844,297.2001037597656,285.02423095703125,1.0,0.6091659665107727,0.2849645018577575,1.0,1.0,1.0,-3.15054988861084,1.4577298164367676,1.6928200721740725,0.7489234805107117,0.95970356464386,0.95970356464386,0.0,187.7513732910156,193.0,68186.53125,0.0,2787.436279296875,1.0,278.8023376464844,283.1966857910156,297.8459777832031,302.1601257324219,293.1499938964844,293.1499938964844,278.8500061035156,34098.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009419083595276,1.0,0.0,0.0,3.7038114070892334,3.703835487365722,9.153580435850016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.6201171875,0.0,1579.4287109375,1895.4371337890625,0.0,3412.36279296875,0.917688012123108,1.0,0.0,3.0,1.0,0.0
17840760,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8803583383560181,0.489769697189331,0.443315327167511,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8937597870826721,0.5130617022514343,0.4879051148891449,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8329090476036072,0.4124061465263366,0.2909292578697204,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8140156269073486,0.3828400373458862,0.3660531044006347,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6859527826309204,0.226230040192604,1.0376555919647217,285.0078125,284.95001220703125,299.7030639648437,294.8763122558594,298.362060546875,297.20233154296875,285.0062255859375,1.0,0.6101816296577454,0.2832240164279938,1.0,1.0,1.0,-3.153048038482666,1.4589418172836304,1.6941062211990356,0.749591588973999,0.9726031422615052,0.9726031422615052,0.0,188.9747314453125,196.0,68404.34375,0.0,2799.067626953125,1.0,278.8431091308594,283.1814270019531,297.85943603515625,302.2292785644531,293.1499938964844,293.1499938964844,278.54998779296875,33378.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996204137802124,1.0,0.0,0.0,3.7703609466552734,3.7703857421875,9.485476653026126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.7705078125,0.0,1650.98095703125,1895.4371337890625,0.0,3400.0458984375,0.9303633570671082,1.0,0.0,3.0,1.0,0.0
17840820,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8755091428756714,0.4876172840595245,0.4418382346630096,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8908817172050476,0.5145074725151062,0.4896341562271118,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8295546770095825,0.4119905531406402,0.290917307138443,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8108552098274231,0.3828497529029846,0.366391658782959,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6827660202980042,0.2259192019701004,1.0375075340270996,284.9021911621094,284.95001220703125,299.7237243652344,294.8799743652344,298.36920166015625,297.19781494140625,284.9039611816406,1.0,0.6120645403862,0.2797430753707886,1.0,1.0,1.0,-3.153574228286743,1.4591693878173828,1.6944047212600708,0.7498565912246704,0.8775374293327332,0.8775374293327332,0.0,192.2516632080078,199.0,69045.2265625,0.0,2817.7578125,1.0,278.5568542480469,283.0596923828125,297.8970642089844,302.38336181640625,293.1499938964844,293.1499938964844,278.8500061035156,38524.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065282940864564,1.0,0.0,0.0,3.6634597778320312,3.663484334945679,8.955217936090776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.91796875,0.0,1567.15576171875,1895.4371337890625,0.0,3464.357421875,0.9104753136634828,1.0,0.0,3.0,1.0,0.0
17840880,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8755091428756714,0.4876172840595245,0.4418382346630096,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8908817172050476,0.5145074725151062,0.4896341562271118,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8295546770095825,0.4119905531406402,0.290917307138443,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8108552098274231,0.3828497529029846,0.366391658782959,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6827660202980042,0.2259192019701004,1.0375075340270996,284.9021911621094,284.95001220703125,299.7237243652344,294.8799743652344,298.36920166015625,297.19781494140625,284.9039611816406,1.0,0.6120645403862,0.2797430753707886,1.0,1.0,1.0,-3.153574228286743,1.4591693878173828,1.6944047212600708,0.7498565912246704,0.8775374293327332,0.8775374293327332,0.0,192.2516632080078,199.0,69045.2265625,0.0,2817.7578125,1.0,278.5568542480469,283.0596923828125,297.8970642089844,302.38336181640625,293.1499938964844,293.1499938964844,278.8500061035156,38524.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065282940864564,1.0,0.0,0.0,3.6634597778320312,3.663484334945679,8.955217936090776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.91796875,0.0,1567.15576171875,1895.4371337890625,0.0,3464.357421875,0.9104753136634828,1.0,0.0,3.0,1.0,0.0
17840940,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8718008399009705,0.4867770075798034,0.4408713281154632,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8889981508255005,0.5168702006340027,0.4917004108428955,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8270605206489563,0.4124285280704498,0.2911175489425659,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8084779977798462,0.3835297524929046,0.3669367134571075,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6803100109100342,0.2260072231292724,1.0377662181854248,285.00799560546875,284.95001220703125,299.7445068359375,294.8828430175781,298.3806457519531,297.2010803222656,285.00634765625,1.0,0.6139551401138306,0.2762621343135834,1.0,1.0,1.0,-3.156094551086426,1.460411787033081,1.6956827640533447,0.7504417300224304,0.974747359752655,0.974747359752655,0.0,195.0190887451172,202.0,68496.8046875,0.0,2837.7890625,1.0,278.84332275390625,283.1783447265625,297.8660888671875,302.2426452636719,293.1499938964844,293.1499938964844,278.54998779296875,33403.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998737335205078,1.0,0.0,0.0,3.7783379554748535,3.778362989425659,9.525656423647888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.4091796875,0.0,1660.57958984375,1895.4371337890625,0.0,3402.4072265625,0.9321014285087584,1.0,0.0,3.0,1.0,0.0
17841000,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8718008399009705,0.4867770075798034,0.4408713281154632,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8889981508255005,0.5168702006340027,0.4917004108428955,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8270605206489563,0.4124285280704498,0.2911175489425659,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8084779977798462,0.3835297524929046,0.3669367134571075,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6803100109100342,0.2260072231292724,1.0377662181854248,285.00799560546875,284.95001220703125,299.7445068359375,294.8828430175781,298.3806457519531,297.2010803222656,285.00634765625,1.0,0.6139551401138306,0.2762621343135834,1.0,1.0,1.0,-3.156094551086426,1.460411787033081,1.6956827640533447,0.7504417300224304,0.974747359752655,0.974747359752655,0.0,195.0190887451172,202.0,68496.8046875,0.0,2837.7890625,1.0,278.84332275390625,283.1783447265625,297.8660888671875,302.2426452636719,293.1499938964844,293.1499938964844,278.54998779296875,33403.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998737335205078,1.0,0.0,0.0,3.7783379554748535,3.778362989425659,9.525656423647888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.4091796875,0.0,1660.57958984375,1895.4371337890625,0.0,3402.4072265625,0.9321014285087584,1.0,0.0,3.0,1.0,0.0
17841060,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8672247529029846,0.4846219420433044,0.4393923282623291,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8863312602043152,0.5183376669883728,0.4934526979923248,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8238815069198608,0.4120034575462341,0.2911002933979034,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8053619861602783,0.3835248053073883,0.3672630786895752,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6773024797439575,0.2256922274827957,1.0376039743423462,284.9014892578125,284.95001220703125,299.765380859375,294.88494873046875,298.3880310058594,297.19683837890625,284.9033203125,1.0,0.6158215999603271,0.2727442383766174,1.0,1.0,1.0,-3.1566081047058105,1.460645079612732,1.6959630250930786,0.7506505846977234,0.8789848685264587,0.8789848685264587,0.0,198.28631591796875,205.0,69138.0234375,0.0,2856.42578125,1.0,278.5567932128906,283.0557861328125,297.9022216796875,302.39508056640625,293.1499938964844,293.1499938964844,278.8500061035156,38537.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068171977996826,1.0,0.0,0.0,3.671466588973999,3.6714913845062256,8.994405789053417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.6923828125,0.0,1576.2789306640625,1895.4371337890625,0.0,3467.04296875,0.912256956100464,1.0,0.0,3.0,1.0,0.0
17841120,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8672247529029846,0.4846219420433044,0.4393923282623291,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8863312602043152,0.5183376669883728,0.4934526979923248,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8238815069198608,0.4120034575462341,0.2911002933979034,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8053619861602783,0.3835248053073883,0.3672630786895752,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6773024797439575,0.2256922274827957,1.0376039743423462,284.9014892578125,284.95001220703125,299.765380859375,294.88494873046875,298.3880310058594,297.19683837890625,284.9033203125,1.0,0.6158215999603271,0.2727442383766174,1.0,1.0,1.0,-3.1566081047058105,1.460645079612732,1.6959630250930786,0.7506505846977234,0.8789848685264587,0.8789848685264587,0.0,198.28631591796875,205.0,69138.0234375,0.0,2856.42578125,1.0,278.5567932128906,283.0557861328125,297.9022216796875,302.39508056640625,293.1499938964844,293.1499938964844,278.8500061035156,38537.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068171977996826,1.0,0.0,0.0,3.671466588973999,3.6714913845062256,8.994405789053417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.6923828125,0.0,1576.2789306640625,1895.4371337890625,0.0,3467.04296875,0.912256956100464,1.0,0.0,3.0,1.0,0.0
17841180,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.863731324672699,0.4837812781333923,0.4384226202964782,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8846132755279541,0.5207365155220032,0.4955476522445678,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8215115666389465,0.4124374389648437,0.2912957072257995,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8030354380607605,0.3841962516307831,0.3677971959114074,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6749871969223022,0.225778043270111,1.0378459692001345,285.00836181640625,284.95001220703125,299.7863464355469,294.88623046875,298.39971923828125,297.2003479003906,285.0067443847656,1.0,0.6176982522010803,0.2692263424396515,1.0,1.0,1.0,-3.159120559692383,1.4618898630142212,1.6972306966781616,0.7512053847312927,0.9768562316894532,0.9768562316894532,0.0,201.0472412109375,208.0,68576.015625,0.0,2876.454345703125,1.0,278.8433837890625,283.1754150390625,297.86962890625,302.2518615722656,293.1499938964844,293.1499938964844,278.54998779296875,33421.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001951813697815,1.0,0.0,0.0,3.785297155380249,3.785321950912476,9.56077769842523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.826171875,0.0,1668.959716796875,1895.4371337890625,0.0,3405.40380859375,0.9336889982223512,1.0,0.0,3.0,1.0,0.0
17841240,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.863731324672699,0.4837812781333923,0.4384226202964782,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8846132755279541,0.5207365155220032,0.4955476522445678,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8215115666389465,0.4124374389648437,0.2912957072257995,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8030354380607605,0.3841962516307831,0.3677971959114074,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6749871969223022,0.225778043270111,1.0378459692001345,285.00836181640625,284.95001220703125,299.7863464355469,294.88623046875,298.39971923828125,297.2003479003906,285.0067443847656,1.0,0.6176982522010803,0.2692263424396515,1.0,1.0,1.0,-3.159120559692383,1.4618898630142212,1.6972306966781616,0.7512053847312927,0.9768562316894532,0.9768562316894532,0.0,201.0472412109375,208.0,68576.015625,0.0,2876.454345703125,1.0,278.8433837890625,283.1754150390625,297.86962890625,302.2518615722656,293.1499938964844,293.1499938964844,278.54998779296875,33421.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001951813697815,1.0,0.0,0.0,3.785297155380249,3.785321950912476,9.56077769842523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.826171875,0.0,1668.959716796875,1895.4371337890625,0.0,3405.40380859375,0.9336889982223512,1.0,0.0,3.0,1.0,0.0
17841300,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.861965537071228,0.4827901721000671,0.4379254281520843,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8837446570396423,0.5215598940849304,0.4966217577457428,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8203240036964417,0.4123027622699737,0.2914171516895294,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8018754720687866,0.3842587172985077,0.3680989146232605,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6738634705543518,0.225674569606781,1.038180232048035,284.8729248046875,284.95001220703125,299.7969055175781,294.8865661621094,298.4039611816406,297.1991577148437,284.86993408203125,1.0,0.6186922192573547,0.2674673795700073,1.0,1.0,1.0,-3.160731077194214,1.4626615047454834,1.69806969165802,0.7516793012619019,0.8840961456298828,0.8840961456298828,0.0,202.4927520751953,208.0,69513.0390625,0.0,2887.550048828125,1.0,278.5947265625,283.0226135253906,297.9169006347656,302.4763488769531,293.1499938964844,293.1499938964844,278.54998779296875,37330.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058287739753724,1.0,0.0,0.0,3.7571535110473633,3.757178783416748,9.41913754104462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.4267578125,0.0,1665.925537109375,1895.4371337890625,0.0,3457.853759765625,0.928161919116974,1.0,0.0,3.0,1.0,0.0
17841360,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8594223856925964,0.4816333353519439,0.4369506537914276,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8821477890014648,0.5222343802452087,0.4973314106464386,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8184682726860046,0.4120074510574341,0.2912763357162475,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8000413775444031,0.3841813802719116,0.3681158721446991,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6721529960632324,0.2254610061645507,1.0376770496368408,284.9006042480469,284.95001220703125,299.8074645996094,294.8866882324219,298.4073486328125,297.19635009765625,284.902587890625,1.0,0.6195542812347412,0.2657066285610199,1.0,1.0,1.0,-3.159660816192627,1.4621367454528809,1.6975239515304563,0.7514179944992065,0.880155086517334,0.880155086517334,0.0,204.3067169189453,211.0,69214.9765625,0.0,2895.1279296875,1.0,278.556884765625,283.0517578125,297.9042053222656,302.4028625488281,293.1499938964844,293.1499938964844,278.8500061035156,38568.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071648120880128,1.0,0.0,0.0,3.67871356010437,3.6787383556365967,9.029948273564514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.6875,0.0,1584.71533203125,1895.4371337890625,0.0,3470.2734375,0.9138711094856262,1.0,0.0,3.0,1.0,0.0
17841420,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8561323285102844,0.4807961881160736,0.4359821081161499,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8805838227272034,0.5246744751930237,0.4994602799415588,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8161882758140564,0.4124385416507721,0.2914680242538452,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7978346943855286,0.3848464787006378,0.3686414659023285,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6699710488319397,0.2255457788705825,1.0379084348678589,285.0086669921875,284.95001220703125,299.82867431640625,294.88623046875,298.4192810058594,297.2001342773437,285.0070495605469,1.0,0.6214219331741333,0.2621850669384002,1.0,1.0,1.0,-3.1621878147125244,1.4633855819702148,1.6988022327423096,0.7519899606704712,0.978779911994934,0.978779911994934,0.0,207.06515502929688,214.0,68642.21875,0.0,2915.222412109375,1.0,278.84344482421875,283.1723327636719,297.8698425292969,302.2569274902344,293.1499938964844,293.1499938964844,278.54998779296875,33440.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005882740020752,1.0,0.0,0.0,3.791710138320923,3.791735172271729,9.593201184543432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.4091796875,0.0,1676.723876953125,1895.4371337890625,0.0,3409.0673828125,0.9351527094841005,1.0,0.0,3.0,1.0,0.0
17841480,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8561323285102844,0.4807961881160736,0.4359821081161499,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8805838227272034,0.5246744751930237,0.4994602799415588,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8161882758140564,0.4124385416507721,0.2914680242538452,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7978346943855286,0.3848464787006378,0.3686414659023285,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6699710488319397,0.2255457788705825,1.0379084348678589,285.0086669921875,284.95001220703125,299.82867431640625,294.88623046875,298.4192810058594,297.2001342773437,285.0070495605469,1.0,0.6214219331741333,0.2621850669384002,1.0,1.0,1.0,-3.1621878147125244,1.4633855819702148,1.6988022327423096,0.7519899606704712,0.978779911994934,0.978779911994934,0.0,207.06515502929688,214.0,68642.21875,0.0,2915.222412109375,1.0,278.84344482421875,283.1723327636719,297.8698425292969,302.2569274902344,293.1499938964844,293.1499938964844,278.54998779296875,33440.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005882740020752,1.0,0.0,0.0,3.791710138320923,3.791735172271729,9.593201184543432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.4091796875,0.0,1676.723876953125,1895.4371337890625,0.0,3409.0673828125,0.9351527094841005,1.0,0.0,3.0,1.0,0.0
17841540,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8520688414573669,0.4786587059497833,0.4345178604125976,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8783002495765686,0.5262050628662109,0.5012770891189575,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8132331371307373,0.4120059311389923,0.291446715593338,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7949860095977783,0.3848227262496948,0.368952989578247,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6672974228858948,0.2252272069454193,1.0377349853515625,284.9002685546875,284.95001220703125,299.8500061035156,294.8848876953125,298.4271240234375,297.1963195800781,284.9021301269531,1.0,0.6232712268829346,0.258663535118103,1.0,1.0,1.0,-3.162760734558105,1.463642954826355,1.69911789894104,0.7522358894348145,0.8815553784370422,0.8815553784370422,0.0,210.322494506836,217.0,69282.8515625,0.0,2933.976806640625,1.0,278.55670166015625,283.0477600097656,297.9025573730469,302.40582275390625,293.1499938964844,293.1499938964844,278.8500061035156,38556.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076038599014282,1.0,0.0,0.0,3.685572385787964,3.6855971813201904,9.063651305041276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.0380859375,0.0,1592.423828125,1895.4371337890625,0.0,3474.35302734375,0.915394365787506,1.0,0.0,3.0,1.0,0.0
17841600,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8520688414573669,0.4786587059497833,0.4345178604125976,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8783002495765686,0.5262050628662109,0.5012770891189575,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8132331371307373,0.4120059311389923,0.291446715593338,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7949860095977783,0.3848227262496948,0.368952989578247,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6672974228858948,0.2252272069454193,1.0377349853515625,284.9002685546875,284.95001220703125,299.8500061035156,294.8848876953125,298.4271240234375,297.1963195800781,284.9021301269531,1.0,0.6232712268829346,0.258663535118103,1.0,1.0,1.0,-3.162760734558105,1.463642954826355,1.69911789894104,0.7522358894348145,0.8815553784370422,0.8815553784370422,0.0,210.322494506836,217.0,69282.8515625,0.0,2933.976806640625,1.0,278.55670166015625,283.0477600097656,297.9025573730469,302.40582275390625,293.1499938964844,293.1499938964844,278.8500061035156,38556.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076038599014282,1.0,0.0,0.0,3.685572385787964,3.6855971813201904,9.063651305041276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.0380859375,0.0,1592.423828125,1895.4371337890625,0.0,3474.35302734375,0.915394365787506,1.0,0.0,3.0,1.0,0.0
17841660,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8457704186439514,0.4758208394050598,0.4322305023670196,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8734289407730103,0.5265501737594604,0.501973032951355,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8076832890510559,0.4103308618068695,0.2905605435371399,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7894123792648315,0.3832926750183105,0.3679633438587188,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6615544557571411,0.2229783982038498,1.0303606986999512,284.995361328125,284.95001220703125,299.8727722167969,294.88140869140625,298.4281921386719,297.17926025390625,284.99322509765625,1.0,0.624214231967926,0.2551611065864563,1.0,1.0,1.0,-3.1497371196746826,1.4572817087173462,1.6924554109573364,0.7489482760429382,0.9677907228469848,0.9677907228469848,0.0,215.0440673828125,205.0,68383.9609375,0.0,2932.45703125,1.0,278.84344482421875,283.1609802246094,297.86383056640625,302.24334716796875,293.1499938964844,293.1499938964844,278.54998779296875,33823.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008699655532836,1.0,0.0,0.0,3.787573337554932,3.787598371505737,9.572279395797525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.259765625,0.0,1674.7796630859375,1895.4371337890625,0.0,3411.6923828125,0.9343864917755128,1.0,0.0,3.0,1.0,0.0
17841720,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8457704186439514,0.4758208394050598,0.4322305023670196,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8734289407730103,0.5265501737594604,0.501973032951355,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8076832890510559,0.4103308618068695,0.2905605435371399,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7894123792648315,0.3832926750183105,0.3679633438587188,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6615544557571411,0.2229783982038498,1.0303606986999512,284.995361328125,284.95001220703125,299.8727722167969,294.88140869140625,298.4281921386719,297.17926025390625,284.99322509765625,1.0,0.624214231967926,0.2551611065864563,1.0,1.0,1.0,-3.1497371196746826,1.4572817087173462,1.6924554109573364,0.7489482760429382,0.9677907228469848,0.9677907228469848,0.0,215.0440673828125,205.0,68383.9609375,0.0,2932.45703125,1.0,278.84344482421875,283.1609802246094,297.86383056640625,302.24334716796875,293.1499938964844,293.1499938964844,278.54998779296875,33823.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008699655532836,1.0,0.0,0.0,3.787573337554932,3.787598371505737,9.572279395797525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.259765625,0.0,1674.7796630859375,1895.4371337890625,0.0,3411.6923828125,0.9343864917755128,1.0,0.0,3.0,1.0,0.0
17841780,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.845963716506958,0.4727917313575744,0.4295606017112732,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8756817579269409,0.5269618034362793,0.5023288726806641,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.808555006980896,0.4088452458381653,0.2894923686981201,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7903603315353394,0.3820448517799377,0.3667091131210327,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6612234115600586,0.2212135642766952,1.021774411201477,284.8924865722656,284.95001220703125,299.89813232421875,294.8747253417969,298.4325866699219,297.1661682128906,284.8941955566406,1.0,0.6203891634941101,0.2516586780548095,1.0,1.0,1.0,-3.133843421936035,1.449539303779602,1.684304118156433,0.7448350191116333,0.8657987713813782,0.8657987713813782,0.0,212.3308563232422,193.0,68529.7890625,0.0,2885.2578125,1.0,278.5568542480469,283.04888916015625,297.88671875,302.3504638671875,293.1499938964844,293.1499938964844,278.8500061035156,39351.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067492485046388,1.0,0.0,0.0,3.644661664962769,3.644686222076416,8.863550533533271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.939453125,0.0,1552.2742919921875,1895.4371337890625,0.0,3466.4111328125,0.9069546461105348,1.0,0.0,3.0,1.0,0.0
17841840,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.845963716506958,0.4727917313575744,0.4295606017112732,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8756817579269409,0.5269618034362793,0.5023288726806641,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.808555006980896,0.4088452458381653,0.2894923686981201,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7903603315353394,0.3820448517799377,0.3667091131210327,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6612234115600586,0.2212135642766952,1.021774411201477,284.8924865722656,284.95001220703125,299.89813232421875,294.8747253417969,298.4325866699219,297.1661682128906,284.8941955566406,1.0,0.6203891634941101,0.2516586780548095,1.0,1.0,1.0,-3.133843421936035,1.449539303779602,1.684304118156433,0.7448350191116333,0.8657987713813782,0.8657987713813782,0.0,212.3308563232422,193.0,68529.7890625,0.0,2885.2578125,1.0,278.5568542480469,283.04888916015625,297.88671875,302.3504638671875,293.1499938964844,293.1499938964844,278.8500061035156,39351.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067492485046388,1.0,0.0,0.0,3.644661664962769,3.644686222076416,8.863550533533271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.939453125,0.0,1552.2742919921875,1895.4371337890625,0.0,3466.4111328125,0.9069546461105348,1.0,0.0,3.0,1.0,0.0
17841900,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8482023477554321,0.4720609784126282,0.4284334778785705,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8791308403015137,0.5277853608131409,0.5026804208755493,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8110843896865845,0.4086879789829254,0.2890836000442505,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7929646372795105,0.3819214105606079,0.3662317991256714,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6628945469856262,0.2207187563180923,1.018142580986023,285.0107116699219,284.95001220703125,299.9117736816406,294.8702392578125,298.4384460449219,297.16552734375,285.01239013671875,1.0,0.6176422834396362,0.249907448887825,1.0,1.0,1.0,-3.127471208572388,1.4464555978775024,1.6810154914855957,0.7430919408798218,0.9451704621315002,0.9451704621315002,0.0,208.8755798339844,193.0,67616.1484375,0.0,2853.828125,1.0,278.8019104003906,283.1824951171875,297.8363647460937,302.12335205078125,293.1499938964844,293.1499938964844,278.8500061035156,34647.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008132815361024,1.0,0.0,0.0,3.6846730709075928,3.684697389602661,9.059228887053904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.6103515625,0.0,1561.87060546875,1895.4371337890625,0.0,3411.1640625,0.9138773679733276,1.0,0.0,3.0,1.0,0.0
17841960,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8520127534866333,0.4715368151664734,0.4277772009372711,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8842204213142395,0.5288213491439819,0.5034310817718506,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8150239586830139,0.4087500274181366,0.2889585196971893,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7970644235610962,0.3820022046566009,0.3660774528980255,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6658890247344971,0.2204238623380661,1.015663504600525,284.99365234375,284.95001220703125,299.92596435546875,294.8650207519531,298.4459533691406,297.1673583984375,284.9920654296875,1.0,0.6146858334541321,0.2483877688646316,1.0,1.0,1.0,-3.124264478683472,1.4449023008346558,1.679362177848816,0.742220938205719,0.9518806338310242,0.9518806338310242,0.0,204.33628845214844,181.0,67664.515625,0.0,2823.128662109375,1.0,278.84295654296875,283.1667785644531,297.8429870605469,302.17486572265625,293.1499938964844,293.1499938964844,278.54998779296875,33949.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989948630332947,1.0,0.0,0.0,3.741746187210083,3.7417707443237305,9.342044222648838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10796.8876953125,0.0,1621.9307861328125,1895.4371337890625,0.0,3394.21337890625,0.9242573380470276,1.0,0.0,3.0,1.0,0.0
17842020,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8602399826049805,0.4692849814891815,0.4256606698036194,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8952895998954773,0.5300499796867371,0.5043957233428955,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8233480453491211,0.4080908000469208,0.2883576154708862,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.806021511554718,0.3815707564353943,0.3654360473155975,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6727351546287537,0.2195891737937927,1.010432243347168,284.90142822265625,284.95001220703125,299.9560546875,294.8525085449219,298.4579162597656,297.16412353515625,284.9028625488281,1.0,0.6080254316329956,0.2453484088182449,1.0,1.0,1.0,-3.1151022911071777,1.440430760383606,1.6746715307235718,0.7398802638053894,0.8605778813362122,0.8605778813362122,0.0,194.6333923339844,169.0,67916.71875,0.0,2753.0986328125,1.0,278.55718994140625,283.0611877441406,297.86480712890625,302.2870788574219,293.1499938964844,293.1499938964844,278.8500061035156,39099.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904956579208374,1.0,0.0,0.0,3.603094577789306,3.603118658065796,8.662527761771344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.416015625,0.0,1504.50244140625,1895.4371337890625,0.0,3449.74169921875,0.8976123929023743,1.0,0.0,3.0,1.0,0.0
17842080,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8602399826049805,0.4692849814891815,0.4256606698036194,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8952895998954773,0.5300499796867371,0.5043957233428955,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8233480453491211,0.4080908000469208,0.2883576154708862,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.806021511554718,0.3815707564353943,0.3654360473155975,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6727351546287537,0.2195891737937927,1.010432243347168,284.90142822265625,284.95001220703125,299.9560546875,294.8525085449219,298.4579162597656,297.16412353515625,284.9028625488281,1.0,0.6080254316329956,0.2453484088182449,1.0,1.0,1.0,-3.1151022911071777,1.440430760383606,1.6746715307235718,0.7398802638053894,0.8605778813362122,0.8605778813362122,0.0,194.6333923339844,169.0,67916.71875,0.0,2753.0986328125,1.0,278.55718994140625,283.0611877441406,297.86480712890625,302.2870788574219,293.1499938964844,293.1499938964844,278.8500061035156,39099.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904956579208374,1.0,0.0,0.0,3.603094577789306,3.603118658065796,8.662527761771344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.416015625,0.0,1504.50244140625,1895.4371337890625,0.0,3449.74169921875,0.8976123929023743,1.0,0.0,3.0,1.0,0.0
17842140,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8718693256378174,0.4683725833892822,0.4241379797458648,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.91006737947464,0.5323215126991272,0.5058331489562988,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8343916535377502,0.4083882868289947,0.2880616188049316,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8174157738685608,0.3819296360015869,0.365132600069046,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6823194622993469,0.2193292677402496,1.0064588785171509,284.9966125488281,284.95001220703125,299.9882507324219,294.8373413085937,298.4758605957031,297.1700134277344,284.9948425292969,1.0,0.6009351015090942,0.2423090487718582,1.0,1.0,1.0,-3.1094932556152344,1.4377237558364868,1.671769618988037,0.7383099794387817,0.9463750720024108,0.9463750720024108,0.0,183.3848571777344,157.0,67173.4921875,0.0,2682.270263671875,1.0,278.8428039550781,283.1710510253906,297.8177795410156,302.1180725097656,293.1499938964844,293.1499938964844,278.54998779296875,33719.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977271318435669,1.0,0.0,0.0,3.711042642593384,3.711066961288452,9.189358820549388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.1015625,0.0,1584.7999267578125,1895.4371337890625,0.0,3382.388671875,0.917083501815796,1.0,0.0,3.0,1.0,0.0
17842200,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8718693256378174,0.4683725833892822,0.4241379797458648,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.91006737947464,0.5323215126991272,0.5058331489562988,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8343916535377502,0.4083882868289947,0.2880616188049316,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8174157738685608,0.3819296360015869,0.365132600069046,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6823194622993469,0.2193292677402496,1.0064588785171509,284.9966125488281,284.95001220703125,299.9882507324219,294.8373413085937,298.4758605957031,297.1700134277344,284.9948425292969,1.0,0.6009351015090942,0.2423090487718582,1.0,1.0,1.0,-3.1094932556152344,1.4377237558364868,1.671769618988037,0.7383099794387817,0.9463750720024108,0.9463750720024108,0.0,183.3848571777344,157.0,67173.4921875,0.0,2682.270263671875,1.0,278.8428039550781,283.1710510253906,297.8177795410156,302.1180725097656,293.1499938964844,293.1499938964844,278.54998779296875,33719.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977271318435669,1.0,0.0,0.0,3.711042642593384,3.711066961288452,9.189358820549388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.1015625,0.0,1584.7999267578125,1895.4371337890625,0.0,3382.388671875,0.917083501815796,1.0,0.0,3.0,1.0,0.0
17842260,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8847391605377197,0.466318130493164,0.4221550822257995,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.927726149559021,0.5337769389152527,0.5069760680198669,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8466391563415527,0.4079449772834778,0.2875834703445434,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8293766379356384,0.381708025932312,0.3646568357944488,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6930779814720154,0.2188048958778381,1.0025078058242798,284.90435791015625,284.95001220703125,300.0223388671875,294.8197326660156,298.4908447265625,297.1688537597656,284.9056701660156,1.0,0.5935822129249573,0.2391576915979385,1.0,1.0,1.0,-3.102593183517456,1.4343589544296265,1.6682342290878296,0.736531674861908,0.8572626113891602,0.8572626113891602,0.0,172.1460723876953,145.0,67468.4375,0.0,2609.223876953125,1.0,278.5574035644531,283.0643310546875,297.83465576171875,302.2288513183594,293.1499938964844,293.1499938964844,278.8500061035156,38928.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90424644947052,1.0,0.0,0.0,3.577263355255127,3.577287197113037,8.538765996490838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.16796875,0.0,1475.216064453125,1895.4371337890625,0.0,3443.134521484375,0.8917561173439026,1.0,0.0,3.0,1.0,0.0
17842320,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8847391605377197,0.466318130493164,0.4221550822257995,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.927726149559021,0.5337769389152527,0.5069760680198669,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8466391563415527,0.4079449772834778,0.2875834703445434,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8293766379356384,0.381708025932312,0.3646568357944488,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6930779814720154,0.2188048958778381,1.0025078058242798,284.90435791015625,284.95001220703125,300.0223388671875,294.8197326660156,298.4908447265625,297.1688537597656,284.9056701660156,1.0,0.5935822129249573,0.2391576915979385,1.0,1.0,1.0,-3.102593183517456,1.4343589544296265,1.6682342290878296,0.736531674861908,0.8572626113891602,0.8572626113891602,0.0,172.1460723876953,145.0,67468.4375,0.0,2609.223876953125,1.0,278.5574035644531,283.0643310546875,297.83465576171875,302.2288513183594,293.1499938964844,293.1499938964844,278.8500061035156,38928.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90424644947052,1.0,0.0,0.0,3.577263355255127,3.577287197113037,8.538765996490838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.16796875,0.0,1475.216064453125,1895.4371337890625,0.0,3443.134521484375,0.8917561173439026,1.0,0.0,3.0,1.0,0.0
17842380,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.901220202445984,0.4655203819274902,0.4207221567630768,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9493590593338012,0.5361884832382202,0.5085322260856628,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8623339533805847,0.408379316329956,0.287371426820755,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8442308306694031,0.3821813762187958,0.364449679851532,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7064695358276367,0.2187301069498062,0.999339997768402,284.9961242675781,284.95001220703125,300.05816650390625,294.7998352050781,298.510986328125,297.1756286621094,284.99432373046875,1.0,0.5861297249794006,0.2360063344240188,1.0,1.0,1.0,-3.0984208583831787,1.4323610067367554,1.6660597324371338,0.7352914214134216,0.94133323431015,0.94133323431015,0.0,160.17233276367188,133.0,66765.4921875,0.0,2537.846923828125,1.0,278.8426208496094,283.1699523925781,297.78204345703125,302.05712890625,293.1499938964844,293.1499938964844,278.54998779296875,33628.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973764181137085,1.0,0.0,0.0,3.689343929290772,3.6893680095672607,9.08221068129933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.4638671875,0.0,1559.4468994140625,1895.4371337890625,0.0,3379.1162109375,0.9121224880218506,1.0,0.0,3.0,1.0,0.0
17842440,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.901220202445984,0.4655203819274902,0.4207221567630768,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9493590593338012,0.5361884832382202,0.5085322260856628,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8623339533805847,0.408379316329956,0.287371426820755,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8442308306694031,0.3821813762187958,0.364449679851532,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7064695358276367,0.2187301069498062,0.999339997768402,284.9961242675781,284.95001220703125,300.05816650390625,294.7998352050781,298.510986328125,297.1756286621094,284.99432373046875,1.0,0.5861297249794006,0.2360063344240188,1.0,1.0,1.0,-3.0984208583831787,1.4323610067367554,1.6660597324371338,0.7352914214134216,0.94133323431015,0.94133323431015,0.0,160.17233276367188,133.0,66765.4921875,0.0,2537.846923828125,1.0,278.8426208496094,283.1699523925781,297.78204345703125,302.05712890625,293.1499938964844,293.1499938964844,278.54998779296875,33628.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973764181137085,1.0,0.0,0.0,3.689343929290772,3.6893680095672607,9.08221068129933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.4638671875,0.0,1559.4468994140625,1895.4371337890625,0.0,3379.1162109375,0.9121224880218506,1.0,0.0,3.0,1.0,0.0
17842500,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.91068834066391,0.4645907878875732,0.4199751615524292,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9605607390403748,0.5370127558708191,0.50931316614151,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8712486624717712,0.4082666337490082,0.2872823774814605,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8526453971862793,0.3821562230587005,0.3643697202205658,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.713708758354187,0.2185667604207992,0.9979831576347352,284.8681030273437,284.95001220703125,300.07666015625,294.7890930175781,298.51959228515625,297.17584228515625,284.86639404296875,1.0,0.5824182033538818,0.234430655837059,1.0,1.0,1.0,-3.096632719039917,1.4314887523651123,1.665143966674805,0.7348315119743347,0.8503307104110718,0.8503307104110718,0.0,154.2266845703125,133.0,67448.890625,0.0,2503.007568359375,1.0,278.5970458984375,283.0277404785156,297.8187866210937,302.25701904296875,293.1499938964844,293.1499938964844,278.54998779296875,38270.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029795527458192,1.0,0.0,0.0,3.640958309173584,3.640982627868652,8.845546517477487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.5595703125,0.0,1540.0777587890625,1895.4371337890625,0.0,3431.342529296875,0.9025497436523438,1.0,0.0,3.0,1.0,0.0
