time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842560,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.920482873916626,0.4635841250419616,0.4188247323036194,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9708495736122132,0.5377534627914429,0.509764552116394,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8800697326660156,0.4080647528171539,0.2869691252708435,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8610427379608154,0.3820460736751556,0.3640418946743011,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7203554511070251,0.2183370590209961,0.995943248271942,284.90533447265625,284.95001220703125,300.09552001953125,294.77783203125,298.5277404785156,297.1749267578125,284.90655517578125,1.0,0.5785712599754333,0.2328463792800903,1.0,1.0,1.0,-3.0925700664520264,1.4295204877853394,1.6630496978759766,0.7337262630462646,0.853592038154602,0.853592038154602,0.0,148.58587646484375,121.0,67057.0546875,0.0,2465.52001953125,1.0,278.5578308105469,283.0641174316406,297.79400634765625,302.1629638671875,293.1499938964844,293.1499938964844,278.8500061035156,38875.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041463136672974,1.0,0.0,0.0,3.5561437606811523,3.5561673641204834,8.438240683972253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.1015625,0.0,1452.1929931640625,1895.4371337890625,0.0,3442.202392578125,0.886999249458313,1.0,0.0,3.0,1.0,0.0
17842620,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.946365773677826,0.4628661274909973,0.4174731969833374,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9931479692459106,0.5402455925941467,0.5114027857780457,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9028903841972352,0.4086118340492248,0.2868373692035675,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.882965624332428,0.3825792670249939,0.363894522190094,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7366899847984314,0.2183553576469421,0.9932097792625428,284.9951477050781,284.95001220703125,300.13427734375,294.7539367675781,298.54931640625,297.1817932128906,284.9940490722656,1.0,0.5709929466247559,0.2296778410673141,1.0,1.0,1.0,-3.089285373687744,1.4279670715332031,1.661318302154541,0.7326613664627075,0.9360045790672302,0.9360045790672302,0.0,136.4400634765625,109.0,66364.5390625,0.0,2395.310546875,1.0,278.8417053222656,283.1680603027344,297.7375793457031,301.98760986328125,293.1499938964844,293.1499938964844,278.54998779296875,33687.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974995017051697,1.0,0.0,0.0,3.667393922805786,3.667417526245117,8.974461138677725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.751953125,0.0,1535.2181396484375,1895.4371337890625,0.0,3380.264892578125,0.9075049757957458,1.0,0.0,3.0,1.0,0.0
17842680,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.946365773677826,0.4628661274909973,0.4174731969833374,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9931479692459106,0.5402455925941467,0.5114027857780457,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9028903841972352,0.4086118340492248,0.2868373692035675,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.882965624332428,0.3825792670249939,0.363894522190094,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7366899847984314,0.2183553576469421,0.9932097792625428,284.9951477050781,284.95001220703125,300.13427734375,294.7539367675781,298.54931640625,297.1817932128906,284.9940490722656,1.0,0.5709929466247559,0.2296778410673141,1.0,1.0,1.0,-3.089285373687744,1.4279670715332031,1.661318302154541,0.7326613664627075,0.9360045790672302,0.9360045790672302,0.0,136.4400634765625,109.0,66364.5390625,0.0,2395.310546875,1.0,278.8417053222656,283.1680603027344,297.7375793457031,301.98760986328125,293.1499938964844,293.1499938964844,278.54998779296875,33687.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974995017051697,1.0,0.0,0.0,3.667393922805786,3.667417526245117,8.974461138677725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.751953125,0.0,1535.2181396484375,1895.4371337890625,0.0,3380.264892578125,0.9075049757957458,1.0,0.0,3.0,1.0,0.0
17842740,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.96075701713562,0.4609271287918091,0.4157975912094116,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.5430123209953308,0.5024712681770325,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.917985737323761,0.4083260297775268,0.2866294980049133,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8967543244361877,0.3824168741703033,0.3636969625949859,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7467862367630005,0.2179555892944336,0.9909096360206604,284.89501953125,284.95001220703125,300.1742248535156,294.72833251953125,298.5685119628906,297.184814453125,284.8942565917969,1.0,0.5618756413459778,0.2265093028545379,1.0,1.0,1.0,-3.0562198162078857,1.4113929271697998,1.644826889038086,0.7261152863502502,0.8401041030883789,0.8401041030883789,0.0,128.77374267578125,112.0,66245.5625,0.0,2307.03466796875,1.0,278.5577392578125,283.05621337890625,297.7435913085937,302.0753173828125,293.1499938964844,293.1499938964844,278.8500061035156,39400.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041552543640136,1.0,0.0,0.0,3.5213077068328857,3.5213310718536377,8.273728440144623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.474609375,0.0,1419.194580078125,1895.4371337890625,0.0,3442.28564453125,0.8796138763427734,1.0,0.0,3.0,1.0,0.0
17842800,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.96075701713562,0.4609271287918091,0.4157975912094116,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.5430123209953308,0.5024712681770325,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.917985737323761,0.4083260297775268,0.2866294980049133,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8967543244361877,0.3824168741703033,0.3636969625949859,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7467862367630005,0.2179555892944336,0.9909096360206604,284.89501953125,284.95001220703125,300.1742248535156,294.72833251953125,298.5685119628906,297.184814453125,284.8942565917969,1.0,0.5618756413459778,0.2265093028545379,1.0,1.0,1.0,-3.0562198162078857,1.4113929271697998,1.644826889038086,0.7261152863502502,0.8401041030883789,0.8401041030883789,0.0,128.77374267578125,112.0,66245.5625,0.0,2307.03466796875,1.0,278.5577392578125,283.05621337890625,297.7435913085937,302.0753173828125,293.1499938964844,293.1499938964844,278.8500061035156,39400.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041552543640136,1.0,0.0,0.0,3.5213077068328857,3.5213310718536377,8.273728440144623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.474609375,0.0,1419.194580078125,1895.4371337890625,0.0,3442.28564453125,0.8796138763427734,1.0,0.0,3.0,1.0,0.0
17842860,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.973443567752838,0.460170567035675,0.4146451950073242,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9990000128746032,0.5493242144584656,0.4816697835922241,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9332629442214966,0.4088892936706543,0.2866882383823395,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9102354049682616,0.382919043302536,0.3637621402740478,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7566308975219727,0.217988058924675,0.9893471002578736,284.98065185546875,284.95001220703125,300.2151794433594,294.7012023925781,298.60040283203125,297.2090759277344,284.9798889160156,1.0,0.5571185946464539,0.2236428409814834,1.0,1.0,1.0,-3.04517149925232,1.4065406322479248,1.638630747795105,0.7208614349365234,0.9113259315490724,0.9113259315490724,0.0,122.70849609375,115.0,65278.890625,0.0,2242.709228515625,1.0,278.8413391113281,283.163330078125,297.6787414550781,301.8662109375,293.1499938964844,293.1499938964844,278.54998779296875,34315.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961610198020935,1.0,0.0,0.0,3.610292673110962,3.610316038131714,8.697172688698629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.2734375,0.0,1476.9761962890625,1895.4371337890625,0.0,3367.77392578125,0.895084023475647,1.0,0.0,3.0,1.0,0.0
17842920,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.973443567752838,0.460170567035675,0.4146451950073242,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9990000128746032,0.5493242144584656,0.4816697835922241,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9332629442214966,0.4088892936706543,0.2866882383823395,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9102354049682616,0.382919043302536,0.3637621402740478,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7566308975219727,0.217988058924675,0.9893471002578736,284.98065185546875,284.95001220703125,300.2151794433594,294.7012023925781,298.60040283203125,297.2090759277344,284.9798889160156,1.0,0.5571185946464539,0.2236428409814834,1.0,1.0,1.0,-3.04517149925232,1.4065406322479248,1.638630747795105,0.7208614349365234,0.9113259315490724,0.9113259315490724,0.0,122.70849609375,115.0,65278.890625,0.0,2242.709228515625,1.0,278.8413391113281,283.163330078125,297.6787414550781,301.8662109375,293.1499938964844,293.1499938964844,278.54998779296875,34315.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961610198020935,1.0,0.0,0.0,3.610292673110962,3.610316038131714,8.697172688698629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.2734375,0.0,1476.9761962890625,1895.4371337890625,0.0,3367.77392578125,0.895084023475647,1.0,0.0,3.0,1.0,0.0
17842980,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.976569652557373,0.4584169089794159,0.4132067859172821,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.555158793926239,0.4750877320766449,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9382340312004088,0.4087991714477539,0.2866854667663574,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9149695038795472,0.3828723728656769,0.3637808859348297,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7597851157188416,0.2177451997995376,0.9883034825325012,284.9103088378906,284.95001220703125,300.2569885253906,294.6727905273437,298.6288452148437,297.2265014648437,284.9100952148437,1.0,0.5544921159744263,0.2207763791084289,1.0,1.0,1.0,-3.034287929534912,1.4012949466705322,1.6329928636550903,0.7177612781524658,0.8347630500793457,0.8347630500793457,0.0,120.57572174072266,118.0,65381.73828125,0.0,2212.197509765625,1.0,278.5588073730469,283.0762939453125,297.6827697753906,301.9444580078125,293.1499938964844,293.1499938964844,278.8500061035156,38889.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016348123550416,1.0,0.0,0.0,3.4603288173675537,3.4603517055511475,7.98965572812449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.013671875,0.0,1352.7044677734375,1895.4371337890625,0.0,3418.818359375,0.8659284710884094,1.0,0.0,3.0,1.0,0.0
17843040,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.976569652557373,0.4584169089794159,0.4132067859172821,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.555158793926239,0.4750877320766449,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9382340312004088,0.4087991714477539,0.2866854667663574,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9149695038795472,0.3828723728656769,0.3637808859348297,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7597851157188416,0.2177451997995376,0.9883034825325012,284.9103088378906,284.95001220703125,300.2569885253906,294.6727905273437,298.6288452148437,297.2265014648437,284.9100952148437,1.0,0.5544921159744263,0.2207763791084289,1.0,1.0,1.0,-3.034287929534912,1.4012949466705322,1.6329928636550903,0.7177612781524658,0.8347630500793457,0.8347630500793457,0.0,120.57572174072266,118.0,65381.73828125,0.0,2212.197509765625,1.0,278.5588073730469,283.0762939453125,297.6827697753906,301.9444580078125,293.1499938964844,293.1499938964844,278.8500061035156,38889.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016348123550416,1.0,0.0,0.0,3.4603288173675537,3.4603517055511475,7.98965572812449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.013671875,0.0,1352.7044677734375,1895.4371337890625,0.0,3418.818359375,0.8659284710884094,1.0,0.0,3.0,1.0,0.0
17843100,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9771090745925904,0.4580597877502441,0.4126284420490265,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9990000128746032,0.5581302046775818,0.4735691845417022,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9394723773002625,0.4091140329837799,0.2867530882358551,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.916154146194458,0.3831202387809753,0.3638509213924408,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7604988813400269,0.2177790105342865,0.9879597425460817,285.0155639648437,284.95001220703125,300.2781677246094,294.6581420898437,298.6436767578125,297.2359924316406,285.0160217285156,1.0,0.5538695454597473,0.2193431556224823,1.0,1.0,1.0,-3.031513929367065,1.3999756574630735,1.631538152694702,0.7168916463851929,0.9087660312652588,0.9087660312652588,0.0,120.0713882446289,118.0,64638.20703125,0.0,2204.65869140625,1.0,278.7970886230469,283.1941223144531,297.6249389648437,301.7230529785156,293.1499938964844,293.1499938964844,278.8500061035156,34068.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959206938743591,1.0,0.0,0.0,3.510993480682373,3.5110158920288086,8.225330248023965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.6669921875,0.0,1370.0452880859375,1895.4371337890625,0.0,3365.530029296875,0.8746761679649353,1.0,0.0,3.0,1.0,0.0
17843160,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.977623701095581,0.4577652812004089,0.4123904109001159,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9990000128746032,0.5610294938087463,0.4724800586700439,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9406463503837584,0.4095189869403839,0.2870292067527771,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9172449111938475,0.3834392428398132,0.3641439974308014,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7611628770828247,0.2178738713264465,0.9883006811141968,284.990966796875,284.95001220703125,300.2994689941406,294.64324951171875,298.65838623046875,297.2450561523437,284.98944091796875,1.0,0.553666353225708,0.2179324924945831,1.0,1.0,1.0,-3.0310089588165283,1.3997564315795898,1.6312525272369385,0.7166402339935303,0.910326600074768,0.910326600074768,0.0,119.76834106445312,136.0,64728.44140625,0.0,2202.19775390625,1.0,278.84149169921875,283.1709899902344,297.6236877441406,301.7689819335937,293.1499938964844,293.1499938964844,278.54998779296875,33621.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944481015205383,1.0,0.0,0.0,3.574584722518921,3.574607610702514,8.52598304845742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.1884765625,0.0,1433.447509765625,1895.4371337890625,0.0,3351.779541015625,0.8863762617111206,1.0,0.0,3.0,1.0,0.0
17843220,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9666838049888612,0.4560993909835815,0.4112478196620941,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9990000128746032,0.5643443465232849,0.4880799949169159,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9292473793029784,0.4095860123634338,0.2873008847236633,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.9064764380455016,0.3834538757801056,0.364445298910141,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.753214955329895,0.2176893949508667,0.9886384606361388,284.9236755371094,284.95001220703125,300.3424072265625,294.61285400390625,298.6797790527344,297.2470397949219,284.9240417480469,1.0,0.5595265626907349,0.2151111811399459,1.0,1.0,1.0,-3.0494542121887207,1.408833622932434,1.640620470046997,0.7210587859153748,0.8440101146697998,0.8440101146697998,0.0,124.48314666748048,139.0,65402.8828125,0.0,2259.671142578125,1.0,278.5589904785156,283.0788269042969,297.6316223144531,301.8833312988281,293.1499938964844,293.1499938964844,278.8500061035156,37913.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016990065574646,1.0,0.0,0.0,3.459660768508911,3.4596831798553467,7.986570267348725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.080078125,0.0,1345.109130859375,1895.4371337890625,0.0,3419.41650390625,0.8650036454200745,1.0,0.0,3.0,1.0,0.0
17843280,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9666838049888612,0.4560993909835815,0.4112478196620941,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9990000128746032,0.5643443465232849,0.4880799949169159,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9292473793029784,0.4095860123634338,0.2873008847236633,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.9064764380455016,0.3834538757801056,0.364445298910141,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.753214955329895,0.2176893949508667,0.9886384606361388,284.9236755371094,284.95001220703125,300.3424072265625,294.61285400390625,298.6797790527344,297.2470397949219,284.9240417480469,1.0,0.5595265626907349,0.2151111811399459,1.0,1.0,1.0,-3.0494542121887207,1.408833622932434,1.640620470046997,0.7210587859153748,0.8440101146697998,0.8440101146697998,0.0,124.48314666748048,139.0,65402.8828125,0.0,2259.671142578125,1.0,278.5589904785156,283.0788269042969,297.6316223144531,301.8833312988281,293.1499938964844,293.1499938964844,278.8500061035156,37913.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016990065574646,1.0,0.0,0.0,3.459660768508911,3.4596831798553467,7.986570267348725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.080078125,0.0,1345.109130859375,1895.4371337890625,0.0,3419.41650390625,0.8650036454200745,1.0,0.0,3.0,1.0,0.0
17843340,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9568363428115844,0.455459326505661,0.4106241464614868,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9990000128746032,0.5658088326454163,0.5020228624343872,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.91981041431427,0.4104064404964447,0.2878525257110595,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8981269001960754,0.3840172588825226,0.3649933040142059,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7466058135032654,0.2177418768405914,0.9892730116844176,285.0059509277344,284.95001220703125,300.3856811523437,294.5817565917969,298.6966857910156,297.24041748046875,285.0048828125,1.0,0.5643896460533142,0.2122898548841476,1.0,1.0,1.0,-3.067561388015747,1.4176534414291382,1.6499079465866089,0.7257933616638184,0.9303358793258668,0.9303358793258668,0.0,128.89903259277344,142.0,65172.92578125,0.0,2315.589111328125,1.0,278.841064453125,283.1680603027344,297.5736694335937,301.7405700683594,293.1499938964844,293.1499938964844,278.54998779296875,32897.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968242406845093,1.0,0.0,0.0,3.60135269165039,3.6013755798339844,8.654153589304769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.671875,0.0,1456.8096923828125,1895.4371337890625,0.0,3373.9638671875,0.8920981287956238,1.0,0.0,3.0,1.0,0.0
17843400,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9568363428115844,0.455459326505661,0.4106241464614868,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9990000128746032,0.5658088326454163,0.5020228624343872,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.91981041431427,0.4104064404964447,0.2878525257110595,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8981269001960754,0.3840172588825226,0.3649933040142059,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7466058135032654,0.2177418768405914,0.9892730116844176,285.0059509277344,284.95001220703125,300.3856811523437,294.5817565917969,298.6966857910156,297.24041748046875,285.0048828125,1.0,0.5643896460533142,0.2122898548841476,1.0,1.0,1.0,-3.067561388015747,1.4176534414291382,1.6499079465866089,0.7257933616638184,0.9303358793258668,0.9303358793258668,0.0,128.89903259277344,142.0,65172.92578125,0.0,2315.589111328125,1.0,278.841064453125,283.1680603027344,297.5736694335937,301.7405700683594,293.1499938964844,293.1499938964844,278.54998779296875,32897.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968242406845093,1.0,0.0,0.0,3.60135269165039,3.6013755798339844,8.654153589304769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.671875,0.0,1456.8096923828125,1895.4371337890625,0.0,3373.9638671875,0.8920981287956238,1.0,0.0,3.0,1.0,0.0
17843460,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9467142820358276,0.4536320269107818,0.409373939037323,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9990000128746032,0.5656869411468506,0.5152831673622131,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9110491275787354,0.4104298651218414,0.2881155014038086,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8902844190597534,0.3838898837566376,0.3651876747608185,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7403712868690491,0.2173330187797546,0.98870187997818,284.91650390625,284.95001220703125,300.4290466308594,294.5502319335937,298.7080078125,297.2234802246094,284.91754150390625,1.0,0.5687524080276489,0.2087369263172149,1.0,1.0,1.0,-3.0818684101104736,1.4246363639831543,1.6572319269180298,0.7294636964797974,0.8511307835578918,0.8511307835578918,0.0,133.07730102539062,145.0,65850.6796875,0.0,2363.835205078125,1.0,278.55810546875,283.0556335449219,297.5772399902344,301.8626403808594,293.1499938964844,293.1499938964844,278.8500061035156,38036.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905796468257904,1.0,0.0,0.0,3.4997308254241943,3.499753713607788,8.172643788384448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.3994140625,0.0,1386.93212890625,1895.4371337890625,0.0,3457.553466796875,0.8739123940467834,1.0,0.0,3.0,1.0,0.0
17843520,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9467142820358276,0.4536320269107818,0.409373939037323,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9990000128746032,0.5656869411468506,0.5152831673622131,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9110491275787354,0.4104298651218414,0.2881155014038086,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8902844190597534,0.3838898837566376,0.3651876747608185,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7403712868690491,0.2173330187797546,0.98870187997818,284.91650390625,284.95001220703125,300.4290466308594,294.5502319335937,298.7080078125,297.2234802246094,284.91754150390625,1.0,0.5687524080276489,0.2087369263172149,1.0,1.0,1.0,-3.0818684101104736,1.4246363639831543,1.6572319269180298,0.7294636964797974,0.8511307835578918,0.8511307835578918,0.0,133.07730102539062,145.0,65850.6796875,0.0,2363.835205078125,1.0,278.55810546875,283.0556335449219,297.5772399902344,301.8626403808594,293.1499938964844,293.1499938964844,278.8500061035156,38036.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905796468257904,1.0,0.0,0.0,3.4997308254241943,3.499753713607788,8.172643788384448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.3994140625,0.0,1386.93212890625,1895.4371337890625,0.0,3457.553466796875,0.8739123940467834,1.0,0.0,3.0,1.0,0.0
17843580,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9382531642913818,0.4529227018356323,0.4086173176765442,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.5658942461013794,0.5266443490982056,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9044715762138368,0.4112796187400818,0.2886405289173126,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8840026259422302,0.384367287158966,0.3655983805656433,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7352959513664246,0.2172278016805648,0.9883697628974916,285.002197265625,284.95001220703125,300.4723815917969,294.5185241699219,298.7227478027344,297.212890625,285.0010986328125,1.0,0.572729229927063,0.2051839828491211,1.0,1.0,1.0,-3.0953409671783447,1.4312083721160889,1.6641327142715454,0.7329313158988953,0.9362229704856871,0.9362229704856871,0.0,136.78372192382812,148.0,65482.22265625,0.0,2408.454345703125,1.0,278.8413391113281,283.1499938964844,297.51092529296875,301.70001220703125,293.1499938964844,293.1499938964844,278.54998779296875,33086.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900904655456543,1.0,0.0,0.0,3.6337904930114746,3.6338138580322266,8.810753229226975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.5263671875,0.0,1493.5035400390625,1895.4371337890625,0.0,3412.015869140625,0.8995233178138733,1.0,0.0,3.0,1.0,0.0
17843640,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9382531642913818,0.4529227018356323,0.4086173176765442,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.5658942461013794,0.5266443490982056,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9044715762138368,0.4112796187400818,0.2886405289173126,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8840026259422302,0.384367287158966,0.3655983805656433,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7352959513664246,0.2172278016805648,0.9883697628974916,285.002197265625,284.95001220703125,300.4723815917969,294.5185241699219,298.7227478027344,297.212890625,285.0010986328125,1.0,0.572729229927063,0.2051839828491211,1.0,1.0,1.0,-3.0953409671783447,1.4312083721160889,1.6641327142715454,0.7329313158988953,0.9362229704856871,0.9362229704856871,0.0,136.78372192382812,148.0,65482.22265625,0.0,2408.454345703125,1.0,278.8413391113281,283.1499938964844,297.51092529296875,301.70001220703125,293.1499938964844,293.1499938964844,278.54998779296875,33086.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900904655456543,1.0,0.0,0.0,3.6337904930114746,3.6338138580322266,8.810753229226975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.5263671875,0.0,1493.5035400390625,1895.4371337890625,0.0,3412.015869140625,0.8995233178138733,1.0,0.0,3.0,1.0,0.0
17843700,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9341557621955872,0.4520536065101623,0.4081814289093017,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9990000128746032,0.5655795931816101,0.5320582985877991,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.901553750038147,0.4113805890083313,0.288907527923584,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8810767531394958,0.384335309267044,0.3657997846603393,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.732934296131134,0.2170236408710479,0.9882231950759888,284.87530517578125,284.95001220703125,300.4939880371094,294.5026550292969,298.72857666015625,297.2049560546875,284.8736267089844,1.0,0.5746257305145264,0.2034075260162353,1.0,1.0,1.0,-3.1017160415649414,1.4342938661575315,1.6674222946166992,0.7346789240837097,0.8483723998069763,0.8483723998069763,0.0,138.58648681640625,148.0,66308.6484375,0.0,2429.9501953125,1.0,278.5980529785156,283.0054931640625,297.5419006347656,301.9015808105469,293.1499938964844,293.1499938964844,278.54998779296875,37646.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907405972480774,1.0,0.0,0.0,3.598746061325073,3.5987699031829834,8.641630415695545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.3740234375,0.0,1489.0338134765625,1895.4371337890625,0.0,3472.514892578125,0.8927023410797119,1.0,0.0,3.0,1.0,0.0
17843760,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9281914234161376,0.4510945379734039,0.4073708057403564,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9981592297554016,0.5651190876960754,0.5356417894363403,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8971405029296875,0.4113878309726715,0.2889659702777862,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8767216801643372,0.3842037916183471,0.3657634556293487,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7294865250587463,0.2167370319366455,0.9874144196510316,284.91082763671875,284.95001220703125,300.5155029296875,294.48681640625,298.7337646484375,297.1960144042969,284.91168212890625,1.0,0.5762689709663391,0.2015809863805771,1.0,1.0,1.0,-3.104128360748291,1.4354239702224731,1.668704390525818,0.7355077862739563,0.8527398109436035,0.8527398109436035,0.0,140.92198181152344,151.0,66051.9765625,0.0,2446.843994140625,1.0,278.5581359863281,283.037109375,297.5120849609375,301.8128967285156,293.1499938964844,293.1499938964844,278.8500061035156,38295.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094640016555786,1.0,0.0,0.0,3.524946928024292,3.524970293045044,8.290838877655915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.474609375,0.0,1415.02392578125,1895.4371337890625,0.0,3491.628662109375,0.8796084523200989,1.0,0.0,3.0,1.0,0.0
17843820,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.91767418384552,0.4503507912158966,0.4066349267959595,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9915832281112672,0.5661308169364929,0.5362527370452881,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8893353939056396,0.41230309009552,0.2895745933055877,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8689444661140442,0.3846279680728912,0.3661752939224243,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.723198413848877,0.2165648490190506,0.9869859218597412,284.99462890625,284.95001220703125,300.5581970214844,294.4554138183594,298.75164794921875,297.1924133300781,284.9935302734375,1.0,0.5789287686347961,0.1979278922080993,1.0,1.0,1.0,-3.1046741008758545,1.435691237449646,1.668982982635498,0.7356436848640442,0.9319859743118286,0.9319859743118286,0.0,145.3591766357422,154.0,65411.70703125,0.0,2471.390625,1.0,278.84149169921875,283.1344299316406,297.4438781738281,301.63201904296875,293.1499938964844,293.1499938964844,278.54998779296875,33492.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037949442863464,1.0,0.0,0.0,3.642976522445679,3.642999887466431,8.855355986270297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.9794921875,0.0,1506.6405029296875,1895.4371337890625,0.0,3438.9326171875,0.90185546875,1.0,0.0,3.0,1.0,0.0
17843880,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.91767418384552,0.4503507912158966,0.4066349267959595,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9915832281112672,0.5661308169364929,0.5362527370452881,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8893353939056396,0.41230309009552,0.2895745933055877,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8689444661140442,0.3846279680728912,0.3661752939224243,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.723198413848877,0.2165648490190506,0.9869859218597412,284.99462890625,284.95001220703125,300.5581970214844,294.4554138183594,298.75164794921875,297.1924133300781,284.9935302734375,1.0,0.5789287686347961,0.1979278922080993,1.0,1.0,1.0,-3.1046741008758545,1.435691237449646,1.668982982635498,0.7356436848640442,0.9319859743118286,0.9319859743118286,0.0,145.3591766357422,154.0,65411.70703125,0.0,2471.390625,1.0,278.84149169921875,283.1344299316406,297.4438781738281,301.63201904296875,293.1499938964844,293.1499938964844,278.54998779296875,33492.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037949442863464,1.0,0.0,0.0,3.642976522445679,3.642999887466431,8.855355986270297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.9794921875,0.0,1506.6405029296875,1895.4371337890625,0.0,3438.9326171875,0.90185546875,1.0,0.0,3.0,1.0,0.0
17843940,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9083085656166076,0.4485440254211426,0.4054034352302551,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9856116771697998,0.5669873356819153,0.5373111963272095,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8823996186256409,0.4125132858753204,0.2899718582630157,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8620699644088745,0.3844480514526367,0.3663265407085418,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7174558639526367,0.2160668224096298,0.985983669757843,284.9078063964844,284.95001220703125,300.6003112792969,294.424560546875,298.7676696777344,297.1860656738281,284.9088134765625,1.0,0.5811789035797119,0.1942748129367828,1.0,1.0,1.0,-3.1039271354675293,1.4352984428405762,1.6686285734176636,0.7355788350105286,0.8475063443183899,0.8475063443183899,0.0,149.43165588378906,157.0,65752.6796875,0.0,2491.53466796875,1.0,278.55792236328125,283.0293884277344,297.4444580078125,301.72723388671875,293.1499938964844,293.1499938964844,278.8500061035156,38714.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112732410430908,1.0,0.0,0.0,3.514469623565674,3.514492988586426,8.241626119342982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.83984375,0.0,1407.1033935546875,1895.4371337890625,0.0,3508.416259765625,0.8777139782905579,1.0,0.0,3.0,1.0,0.0
17844000,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9083085656166076,0.4485440254211426,0.4054034352302551,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9856116771697998,0.5669873356819153,0.5373111963272095,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8823996186256409,0.4125132858753204,0.2899718582630157,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8620699644088745,0.3844480514526367,0.3663265407085418,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7174558639526367,0.2160668224096298,0.985983669757843,284.9078063964844,284.95001220703125,300.6003112792969,294.424560546875,298.7676696777344,297.1860656738281,284.9088134765625,1.0,0.5811789035797119,0.1942748129367828,1.0,1.0,1.0,-3.1039271354675293,1.4352984428405762,1.6686285734176636,0.7355788350105286,0.8475063443183899,0.8475063443183899,0.0,149.43165588378906,157.0,65752.6796875,0.0,2491.53466796875,1.0,278.55792236328125,283.0293884277344,297.4444580078125,301.72723388671875,293.1499938964844,293.1499938964844,278.8500061035156,38714.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112732410430908,1.0,0.0,0.0,3.514469623565674,3.514492988586426,8.241626119342982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.83984375,0.0,1407.1033935546875,1895.4371337890625,0.0,3508.416259765625,0.8777139782905579,1.0,0.0,3.0,1.0,0.0
17844060,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9021875858306884,0.44788858294487,0.4046899676322937,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9816356897354126,0.5690063834190369,0.5390617847442627,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8779062032699585,0.4136050641536712,0.2906548976898193,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.857461154460907,0.3849178552627563,0.3667205274105072,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.713309645652771,0.2159605026245117,0.985544502735138,284.9949645996094,284.95001220703125,300.64166259765625,294.39453125,298.78863525390625,297.1893920898437,284.9939880371094,1.0,0.5832864046096802,0.1909279376268386,1.0,1.0,1.0,-3.105933666229248,1.4362729787826538,1.6696606874465942,0.7361134886741638,0.928297221660614,0.928297221660614,0.0,152.5669403076172,160.0,65135.93359375,0.0,2511.975341796875,1.0,278.8414001464844,283.1293029785156,297.3794250488281,301.5476379394531,293.1499938964844,293.1499938964844,278.54998779296875,33555.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904827892780304,1.0,0.0,0.0,3.631701707839966,3.6317250728607178,8.8006277110253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.1513671875,0.0,1494.7044677734375,1895.4371337890625,0.0,3448.54443359375,0.8993920683860779,1.0,0.0,3.0,1.0,0.0
17844120,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9021875858306884,0.44788858294487,0.4046899676322937,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9816356897354126,0.5690063834190369,0.5390617847442627,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8779062032699585,0.4136050641536712,0.2906548976898193,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.857461154460907,0.3849178552627563,0.3667205274105072,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.713309645652771,0.2159605026245117,0.985544502735138,284.9949645996094,284.95001220703125,300.64166259765625,294.39453125,298.78863525390625,297.1893920898437,284.9939880371094,1.0,0.5832864046096802,0.1909279376268386,1.0,1.0,1.0,-3.105933666229248,1.4362729787826538,1.6696606874465942,0.7361134886741638,0.928297221660614,0.928297221660614,0.0,152.5669403076172,160.0,65135.93359375,0.0,2511.975341796875,1.0,278.8414001464844,283.1293029785156,297.3794250488281,301.5476379394531,293.1499938964844,293.1499938964844,278.54998779296875,33555.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904827892780304,1.0,0.0,0.0,3.631701707839966,3.6317250728607178,8.8006277110253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.1513671875,0.0,1494.7044677734375,1895.4371337890625,0.0,3448.54443359375,0.8993920683860779,1.0,0.0,3.0,1.0,0.0
17844180,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8954815864562988,0.4461514949798584,0.4034989178180694,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9769228100776672,0.5702017545700073,0.5405187606811523,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8728550672531128,0.4139858782291412,0.2911525368690491,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8523522615432739,0.3847647905349731,0.3668744564056396,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7085663676261902,0.2155217379331588,0.9846933484077454,284.9099426269531,284.95001220703125,300.6820678710937,294.36553955078125,298.8052062988281,297.1855163574219,284.9108581542969,1.0,0.5852759480476379,0.1875810474157333,1.0,1.0,1.0,-3.106020212173462,1.436281442642212,1.6697386503219604,0.7362871170043945,0.8462033867835999,0.8462033867835999,0.0,156.00253295898438,163.0,65504.18359375,0.0,2530.34130859375,1.0,278.5579833984375,283.0254211425781,297.3843688964844,301.6490173339844,293.1499938964844,293.1499938964844,278.8500061035156,38657.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121260046958924,1.0,0.0,0.0,3.504528522491455,3.504551649093628,8.19506738025666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.046875,0.0,1396.3614501953125,1895.4371337890625,0.0,3516.3232421875,0.8754796385765076,1.0,0.0,3.0,1.0,0.0
17844240,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8954815864562988,0.4461514949798584,0.4034989178180694,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9769228100776672,0.5702017545700073,0.5405187606811523,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8728550672531128,0.4139858782291412,0.2911525368690491,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8523522615432739,0.3847647905349731,0.3668744564056396,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7085663676261902,0.2155217379331588,0.9846933484077454,284.9099426269531,284.95001220703125,300.6820678710937,294.36553955078125,298.8052062988281,297.1855163574219,284.9108581542969,1.0,0.5852759480476379,0.1875810474157333,1.0,1.0,1.0,-3.106020212173462,1.436281442642212,1.6697386503219604,0.7362871170043945,0.8462033867835999,0.8462033867835999,0.0,156.00253295898438,163.0,65504.18359375,0.0,2530.34130859375,1.0,278.5579833984375,283.0254211425781,297.3843688964844,301.6490173339844,293.1499938964844,293.1499938964844,278.8500061035156,38657.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121260046958924,1.0,0.0,0.0,3.504528522491455,3.504551649093628,8.19506738025666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.046875,0.0,1396.3614501953125,1895.4371337890625,0.0,3516.3232421875,0.8754796385765076,1.0,0.0,3.0,1.0,0.0
17844300,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8925285339355469,0.4457959234714508,0.4029776155948639,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9748455286026,0.57121741771698,0.5412997603416443,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8706931471824646,0.4145461916923523,0.291431725025177,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8501237034797668,0.3849576413631439,0.3669554889202118,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7063778042793274,0.2154497057199478,0.9842115044593812,285.01690673828125,284.95001220703125,300.70184326171875,294.3515319824219,298.81524658203125,297.1871032714844,285.0177001953125,1.0,0.5862178802490234,0.1859076172113418,1.0,1.0,1.0,-3.1061806678771973,1.4363621473312378,1.6698185205459597,0.7363178133964539,0.9219358563423156,0.9219358563423156,0.0,157.568359375,163.0,64787.51953125,0.0,2538.951416015625,1.0,278.7982482910156,283.1440124511719,297.3240966796875,301.4281311035156,293.1499938964844,293.1499938964844,278.8500061035156,33920.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906825304031372,1.0,0.0,0.0,3.559814214706421,3.5598368644714355,8.455668307760789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.9970703125,0.0,1419.9554443359375,1895.4371337890625,0.0,3467.117919921875,0.8853188157081604,1.0,0.0,3.0,1.0,0.0
17844360,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8905037045478821,0.4455349445343017,0.4028058052062988,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9735692143440248,0.5723282694816589,0.5423941016197205,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8693832755088806,0.4152253270149231,0.2919298112392425,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8486613035202026,0.3852448165416717,0.3672637045383453,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7048810124397278,0.2154517769813537,0.9843746423721312,284.9959411621094,284.95001220703125,300.7213439941406,294.3379211425781,298.8258056640625,297.1898498535156,284.9942932128906,1.0,0.5872610211372375,0.1842350363731384,1.0,1.0,1.0,-3.108453750610352,1.4374626874923706,1.670991063117981,0.7369386553764343,0.9271483421325684,0.9271483421325684,0.0,158.8398895263672,166.0,64924.41796875,0.0,2550.062255859375,1.0,278.84197998046875,283.1234741210937,297.3217468261719,301.4745178222656,293.1499938964844,293.1499938964844,278.54998779296875,33409.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055700898170472,1.0,0.0,0.0,3.6259877681732178,3.6260111331939697,8.772956334723858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.9755859375,0.0,1487.3626708984375,1895.4371337890625,0.0,3455.447998046875,0.8977944850921631,1.0,0.0,3.0,1.0,0.0
