time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844420,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.884544849395752,0.4438450932502746,0.4016560018062591,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9691884517669678,0.5735305547714233,0.5438733100891113,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8651090264320374,0.4157277643680572,0.292513757944107,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8442531228065491,0.3851071000099182,0.3674282431602478,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7005327939987183,0.2150370925664901,0.9836215376853944,284.9105834960937,284.95001220703125,300.75933837890625,294.3119201660156,298.84136962890625,297.18621826171875,284.9115295410156,1.0,0.5891958475112915,0.1808899044990539,1.0,1.0,1.0,-3.108851432800293,1.4376239776611328,1.6712273359298706,0.7371870279312134,0.8453922271728516,0.8453922271728516,0.0,162.12396240234375,169.0,65306.73046875,0.0,2568.24072265625,1.0,278.5580444335937,283.02001953125,297.3307189941406,301.5810241699219,293.1499938964844,293.1499938964844,278.8500061035156,38617.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129117727279664,1.0,0.0,0.0,3.4982120990753174,3.4982352256774902,8.165552571881562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.1298828125,0.0,1389.5299072265625,1895.4371337890625,0.0,3523.606201171875,0.8740407228469849,1.0,0.0,3.0,1.0,0.0
17844480,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.884544849395752,0.4438450932502746,0.4016560018062591,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9691884517669678,0.5735305547714233,0.5438733100891113,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8651090264320374,0.4157277643680572,0.292513757944107,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8442531228065491,0.3851071000099182,0.3674282431602478,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7005327939987183,0.2150370925664901,0.9836215376853944,284.9105834960937,284.95001220703125,300.75933837890625,294.3119201660156,298.84136962890625,297.18621826171875,284.9115295410156,1.0,0.5891958475112915,0.1808899044990539,1.0,1.0,1.0,-3.108851432800293,1.4376239776611328,1.6712273359298706,0.7371870279312134,0.8453922271728516,0.8453922271728516,0.0,162.12396240234375,169.0,65306.73046875,0.0,2568.24072265625,1.0,278.5580444335937,283.02001953125,297.3307189941406,301.5810241699219,293.1499938964844,293.1499938964844,278.8500061035156,38617.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129117727279664,1.0,0.0,0.0,3.4982120990753174,3.4982352256774902,8.165552571881562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.1298828125,0.0,1389.5299072265625,1895.4371337890625,0.0,3523.606201171875,0.8740407228469849,1.0,0.0,3.0,1.0,0.0
17844540,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8800730109214783,0.4432674348354339,0.4010035395622253,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.966042935848236,0.5756376385688782,0.5457375645637512,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.862149178981781,0.4170625209808349,0.2933659553527832,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8410155177116394,0.3856048882007599,0.3678348064422607,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6971912980079651,0.2149851471185684,0.983382523059845,284.9960021972656,284.95001220703125,300.7958374023437,294.287841796875,298.8608093261719,297.19073486328125,284.9950561523437,1.0,0.5911596417427063,0.1775447726249694,1.0,1.0,1.0,-3.111527442932129,1.438927412033081,1.672600030899048,0.7378832101821899,0.9261150360107422,0.9261150360107422,0.0,164.88612365722656,172.0,64741.61328125,0.0,2588.079345703125,1.0,278.8412780761719,283.1183776855469,297.27197265625,301.411376953125,293.1499938964844,293.1499938964844,278.54998779296875,33472.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063185453414916,1.0,0.0,0.0,3.6188437938690186,3.618866920471192,8.738420547160786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.025390625,0.0,1480.03271484375,1895.4371337890625,0.0,3462.4072265625,0.8964470624923706,1.0,0.0,3.0,1.0,0.0
17844600,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8800730109214783,0.4432674348354339,0.4010035395622253,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.966042935848236,0.5756376385688782,0.5457375645637512,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.862149178981781,0.4170625209808349,0.2933659553527832,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8410155177116394,0.3856048882007599,0.3678348064422607,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6971912980079651,0.2149851471185684,0.983382523059845,284.9960021972656,284.95001220703125,300.7958374023437,294.287841796875,298.8608093261719,297.19073486328125,284.9950561523437,1.0,0.5911596417427063,0.1775447726249694,1.0,1.0,1.0,-3.111527442932129,1.438927412033081,1.672600030899048,0.7378832101821899,0.9261150360107422,0.9261150360107422,0.0,164.88612365722656,172.0,64741.61328125,0.0,2588.079345703125,1.0,278.8412780761719,283.1183776855469,297.27197265625,301.411376953125,293.1499938964844,293.1499938964844,278.54998779296875,33472.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063185453414916,1.0,0.0,0.0,3.6188437938690186,3.618866920471192,8.738420547160786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.025390625,0.0,1480.03271484375,1895.4371337890625,0.0,3462.4072265625,0.8964470624923706,1.0,0.0,3.0,1.0,0.0
17844660,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8745978474617004,0.4416291117668152,0.3998882472515106,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.961791455745697,0.5768123865127563,0.5471842885017395,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8583402633666992,0.4176577627658844,0.2940060198307037,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8370248675346375,0.3854899406433105,0.3680137991905212,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6931566596031189,0.214587464928627,0.9826899170875548,284.9111022949219,284.95001220703125,300.8306884765625,294.2659912109375,298.8749694824219,297.1871643066406,284.9119873046875,1.0,0.5930876135826111,0.1741544902324676,1.0,1.0,1.0,-3.1120846271514893,1.4391735792160034,1.6729110479354858,0.738141655921936,0.8450064659118652,0.8450064659118652,0.0,168.1376495361328,175.0,65154.25390625,0.0,2606.41796875,1.0,278.55810546875,283.0146789550781,297.28448486328125,301.52294921875,293.1499938964844,293.1499938964844,278.8500061035156,38579.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135693907737732,1.0,0.0,0.0,3.494329929351806,3.4943528175354004,8.147438848027377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.2353515625,0.0,1385.2506103515625,1895.4371337890625,0.0,3529.69921875,0.8731586933135986,1.0,0.0,3.0,1.0,0.0
17844720,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8745978474617004,0.4416291117668152,0.3998882472515106,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.961791455745697,0.5768123865127563,0.5471842885017395,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8583402633666992,0.4176577627658844,0.2940060198307037,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8370248675346375,0.3854899406433105,0.3680137991905212,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6931566596031189,0.214587464928627,0.9826899170875548,284.9111022949219,284.95001220703125,300.8306884765625,294.2659912109375,298.8749694824219,297.1871643066406,284.9119873046875,1.0,0.5930876135826111,0.1741544902324676,1.0,1.0,1.0,-3.1120846271514893,1.4391735792160034,1.6729110479354858,0.738141655921936,0.8450064659118652,0.8450064659118652,0.0,168.1376495361328,175.0,65154.25390625,0.0,2606.41796875,1.0,278.55810546875,283.0146789550781,297.28448486328125,301.52294921875,293.1499938964844,293.1499938964844,278.8500061035156,38579.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135693907737732,1.0,0.0,0.0,3.494329929351806,3.4943528175354004,8.147438848027377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.2353515625,0.0,1385.2506103515625,1895.4371337890625,0.0,3529.69921875,0.8731586933135986,1.0,0.0,3.0,1.0,0.0
17844780,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8705048561096191,0.4410952925682068,0.3992754220962524,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.958768904209137,0.5788922309875488,0.5490217804908752,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8557447195053101,0.4190960526466369,0.2949285805225372,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8340938091278076,0.3860118687152862,0.3684417903423309,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6900596022605896,0.2145482301712036,0.9825074076652528,284.996337890625,284.95001220703125,300.8637084960937,294.2466125488281,298.8929138183594,297.19189453125,284.9953918457031,1.0,0.595055103302002,0.1707642078399658,1.0,1.0,1.0,-3.1149544715881348,1.4405790567398071,1.6743754148483276,0.738852858543396,0.9258102774620056,0.9258102774620056,0.0,170.88014221191406,178.0,64611.57421875,0.0,2626.582275390625,1.0,278.8412475585937,283.1131286621094,297.2301330566406,301.359130859375,293.1499938964844,293.1499938964844,278.54998779296875,33443.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068489074707032,1.0,0.0,0.0,3.61597204208374,3.615995407104492,8.7245581426032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.6396484375,0.0,1476.6922607421875,1895.4371337890625,0.0,3467.337646484375,0.8957829475402832,1.0,0.0,3.0,1.0,0.0
17844840,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8705048561096191,0.4410952925682068,0.3992754220962524,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.958768904209137,0.5788922309875488,0.5490217804908752,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8557447195053101,0.4190960526466369,0.2949285805225372,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8340938091278076,0.3860118687152862,0.3684417903423309,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6900596022605896,0.2145482301712036,0.9825074076652528,284.996337890625,284.95001220703125,300.8637084960937,294.2466125488281,298.8929138183594,297.19189453125,284.9953918457031,1.0,0.595055103302002,0.1707642078399658,1.0,1.0,1.0,-3.1149544715881348,1.4405790567398071,1.6743754148483276,0.738852858543396,0.9258102774620056,0.9258102774620056,0.0,170.88014221191406,178.0,64611.57421875,0.0,2626.582275390625,1.0,278.8412475585937,283.1131286621094,297.2301330566406,301.359130859375,293.1499938964844,293.1499938964844,278.54998779296875,33443.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068489074707032,1.0,0.0,0.0,3.61597204208374,3.615995407104492,8.7245581426032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.6396484375,0.0,1476.6922607421875,1895.4371337890625,0.0,3467.337646484375,0.8957829475402832,1.0,0.0,3.0,1.0,0.0
17844900,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8683493733406067,0.4403353929519653,0.3989214599132538,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9571090936660768,0.5795074701309204,0.549903154373169,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8543672561645508,0.4194799363613128,0.2953896820545196,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8325604796409607,0.386008471250534,0.3686632812023163,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6884657740592957,0.2143896371126175,0.9825240969657898,284.8728332519531,284.95001220703125,300.8794860839844,294.23797607421875,298.8995666503906,297.190673828125,284.87164306640625,1.0,0.5960792899131775,0.1690690666437149,1.0,1.0,1.0,-3.1164348125457764,1.4412862062454224,1.675148606300354,0.7393000721931458,0.8387117981910706,0.8387117981910706,0.0,172.35118103027344,178.0,65338.91015625,0.0,2637.2900390625,1.0,278.5986022949219,282.97418212890625,297.26953125,301.56207275390625,293.1499938964844,293.1499938964844,278.54998779296875,38161.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126424193382264,1.0,0.0,0.0,3.571032285690308,3.5710558891296387,8.509045414939465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.3056640625,0.0,1462.8984375,1895.4371337890625,0.0,3521.10986328125,0.8868464827537537,1.0,0.0,3.0,1.0,0.0
17844960,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.865456223487854,0.4395079612731933,0.3982035517692566,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9546404480934144,0.5800349712371826,0.5504387617111206,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8523317575454712,0.4197947978973388,0.2956394553184509,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8304277658462524,0.3859227001667022,0.3686438798904419,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6862946152687073,0.2141627669334411,0.9818658232688904,284.9111633300781,284.95001220703125,300.89471435546875,294.23004150390625,298.9053649902344,297.1883544921875,284.9120788574219,1.0,0.5969911813735962,0.1673689037561416,1.0,1.0,1.0,-3.1157021522521973,1.4409265518188477,1.6747756004333496,0.7391222715377808,0.8448231220245361,0.8448231220245361,0.0,174.12005615234375,181.0,65049.88671875,0.0,2645.259521484375,1.0,278.5583801269531,283.0093994140625,297.248046875,301.4779357910156,293.1499938964844,293.1499938964844,278.8500061035156,38550.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140006303787231,1.0,0.0,0.0,3.4930531978607178,3.4930760860443115,8.141486205204274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.173828125,0.0,1383.73095703125,1895.4371337890625,0.0,3533.693359375,0.8728069067001343,1.0,0.0,3.0,1.0,0.0
17845020,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8616913557052612,0.439017653465271,0.3976303935050964,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.951728880405426,0.582085371017456,0.5522474050521851,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8500396609306335,0.4213374555110931,0.2966346442699432,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8277308344841003,0.3864710032939911,0.3690961003303528,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.683407723903656,0.2141340970993042,0.981730818748474,284.9969177246094,284.95001220703125,300.9235534667969,294.2165832519531,298.9215087890625,297.1933288574219,284.9960021972656,1.0,0.5989696383476257,0.1639685779809951,1.0,1.0,1.0,-3.11875867843628,1.4424318075180054,1.676326870918274,0.7398422956466675,0.926260471343994,0.926260471343994,0.0,176.85829162597656,184.0,64535.55859375,0.0,2665.825927734375,1.0,278.8412475585937,283.1085510253906,297.1994323730469,301.3211975097656,293.1499938964844,293.1499938964844,278.54998779296875,33411.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90714693069458,1.0,0.0,0.0,3.615581512451172,3.615604877471924,8.722673783267965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.7099609375,0.0,1476.0263671875,1895.4371337890625,0.0,3470.107421875,0.8956770896911621,1.0,0.0,3.0,1.0,0.0
17845080,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8616913557052612,0.439017653465271,0.3976303935050964,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.951728880405426,0.582085371017456,0.5522474050521851,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8500396609306335,0.4213374555110931,0.2966346442699432,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8277308344841003,0.3864710032939911,0.3690961003303528,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.683407723903656,0.2141340970993042,0.981730818748474,284.9969177246094,284.95001220703125,300.9235534667969,294.2165832519531,298.9215087890625,297.1933288574219,284.9960021972656,1.0,0.5989696383476257,0.1639685779809951,1.0,1.0,1.0,-3.11875867843628,1.4424318075180054,1.676326870918274,0.7398422956466675,0.926260471343994,0.926260471343994,0.0,176.85829162597656,184.0,64535.55859375,0.0,2665.825927734375,1.0,278.8412475585937,283.1085510253906,297.1994323730469,301.3211975097656,293.1499938964844,293.1499938964844,278.54998779296875,33411.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90714693069458,1.0,0.0,0.0,3.615581512451172,3.615604877471924,8.722673783267965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.7099609375,0.0,1476.0263671875,1895.4371337890625,0.0,3470.107421875,0.8956770896911621,1.0,0.0,3.0,1.0,0.0
17845140,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8570195436477661,0.4374764859676361,0.3965997397899627,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9477248191833496,0.5831912159919739,0.5536320209503174,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8469604849815369,0.4221338629722595,0.2974140048027038,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8243127465248108,0.386406809091568,0.3693223893642425,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.679884135723114,0.213758572936058,0.9811351895332336,284.9117736816406,284.95001220703125,300.95001220703125,294.2065124511719,298.931884765625,297.1898193359375,284.91265869140625,1.0,0.6009174585342407,0.1605682671070099,1.0,1.0,1.0,-3.1196837425231934,1.442874789237976,1.6768089532852173,0.7401166558265686,0.8455778956413269,0.8455778956413269,0.0,180.09732055664062,187.0,65009.15234375,0.0,2684.880126953125,1.0,278.55810546875,283.0049743652344,297.2239990234375,301.4483642578125,293.1499938964844,293.1499938964844,278.8500061035156,38510.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142088294029236,1.0,0.0,0.0,3.494107961654663,3.494130849838257,8.146403729369922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.3642578125,0.0,1384.531982421875,1895.4371337890625,0.0,3535.62109375,0.873049795627594,1.0,0.0,3.0,1.0,0.0
17845200,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8570195436477661,0.4374764859676361,0.3965997397899627,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9477248191833496,0.5831912159919739,0.5536320209503174,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8469604849815369,0.4221338629722595,0.2974140048027038,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8243127465248108,0.386406809091568,0.3693223893642425,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.679884135723114,0.213758572936058,0.9811351895332336,284.9117736816406,284.95001220703125,300.95001220703125,294.2065124511719,298.931884765625,297.1898193359375,284.91265869140625,1.0,0.6009174585342407,0.1605682671070099,1.0,1.0,1.0,-3.1196837425231934,1.442874789237976,1.6768089532852173,0.7401166558265686,0.8455778956413269,0.8455778956413269,0.0,180.09732055664062,187.0,65009.15234375,0.0,2684.880126953125,1.0,278.55810546875,283.0049743652344,297.2239990234375,301.4483642578125,293.1499938964844,293.1499938964844,278.8500061035156,38510.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142088294029236,1.0,0.0,0.0,3.494107961654663,3.494130849838257,8.146403729369922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.3642578125,0.0,1384.531982421875,1895.4371337890625,0.0,3535.62109375,0.873049795627594,1.0,0.0,3.0,1.0,0.0
17845260,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8617986440658569,0.4410915970802307,0.3987486064434051,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9546698331832886,0.5894432663917542,0.5583189129829407,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8530667424201965,0.4280188679695129,0.3006446659564972,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8296814560890198,0.391348659992218,0.3728092312812805,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6864016056060791,0.218415230512619,0.9962732791900636,285.0223083496094,284.95001220703125,300.9741516113281,294.1976013183594,298.9689636230469,297.23583984375,285.02215576171875,1.0,0.6047736406326294,0.1571742743253708,1.0,1.0,1.0,-3.1541318893432617,1.4597394466400146,1.6943923234939575,0.7486559748649597,0.9508574604988098,0.9508574604988098,0.0,178.83590698242188,190.0,65129.7265625,0.0,2746.731201171875,1.0,278.84130859375,283.11767578125,297.18463134765625,301.3266296386719,293.1499938964844,293.1499938964844,278.54998779296875,32542.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079646468162536,1.0,0.0,0.0,3.6410975456237793,3.6411209106445312,8.846223522596119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.197265625,0.0,1497.4779052734375,1895.4371337890625,0.0,3477.704833984375,0.9009770154953004,1.0,0.0,3.0,1.0,0.0
17845320,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8617986440658569,0.4410915970802307,0.3987486064434051,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9546698331832886,0.5894432663917542,0.5583189129829407,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8530667424201965,0.4280188679695129,0.3006446659564972,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8296814560890198,0.391348659992218,0.3728092312812805,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6864016056060791,0.218415230512619,0.9962732791900636,285.0223083496094,284.95001220703125,300.9741516113281,294.1976013183594,298.9689636230469,297.23583984375,285.02215576171875,1.0,0.6047736406326294,0.1571742743253708,1.0,1.0,1.0,-3.1541318893432617,1.4597394466400146,1.6943923234939575,0.7486559748649597,0.9508574604988098,0.9508574604988098,0.0,178.83590698242188,190.0,65129.7265625,0.0,2746.731201171875,1.0,278.84130859375,283.11767578125,297.18463134765625,301.3266296386719,293.1499938964844,293.1499938964844,278.54998779296875,32542.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079646468162536,1.0,0.0,0.0,3.6410975456237793,3.6411209106445312,8.846223522596119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.197265625,0.0,1497.4779052734375,1895.4371337890625,0.0,3477.704833984375,0.9009770154953004,1.0,0.0,3.0,1.0,0.0
17845380,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8617544770240784,0.4415063560009002,0.3997643887996673,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9560447931289672,0.5927659273147583,0.5620782971382141,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.854720950126648,0.4311366081237793,0.303259402513504,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8309367299079895,0.393736720085144,0.3756397366523742,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.6891485452651978,0.2209961712360382,1.010224223136902,284.92291259765625,284.95001220703125,300.9961853027344,294.1873779296875,298.9875183105469,297.2501220703125,284.9242858886719,1.0,0.6094963550567627,0.1537802964448928,1.0,1.0,1.0,-3.1832170486450195,1.4738366603851318,1.7093803882598877,0.7564746737480164,0.874663770198822,0.874663770198822,0.0,180.674072265625,193.0,66432.0234375,0.0,2815.557373046875,1.0,278.5575866699219,282.9877624511719,297.2201538085937,301.5235900878906,293.1499938964844,293.1499938964844,278.8500061035156,37239.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181616306304932,1.0,0.0,0.0,3.583833694458008,3.583857297897339,8.570161185161851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.5244140625,0.0,1469.9024658203125,1895.4371337890625,0.0,3572.183349609375,0.8917974829673767,1.0,0.0,3.0,1.0,0.0
17845440,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8617544770240784,0.4415063560009002,0.3997643887996673,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9560447931289672,0.5927659273147583,0.5620782971382141,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.854720950126648,0.4311366081237793,0.303259402513504,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8309367299079895,0.393736720085144,0.3756397366523742,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.6891485452651978,0.2209961712360382,1.010224223136902,284.92291259765625,284.95001220703125,300.9961853027344,294.1873779296875,298.9875183105469,297.2501220703125,284.9242858886719,1.0,0.6094963550567627,0.1537802964448928,1.0,1.0,1.0,-3.1832170486450195,1.4738366603851318,1.7093803882598877,0.7564746737480164,0.874663770198822,0.874663770198822,0.0,180.674072265625,193.0,66432.0234375,0.0,2815.557373046875,1.0,278.5575866699219,282.9877624511719,297.2201538085937,301.5235900878906,293.1499938964844,293.1499938964844,278.8500061035156,37239.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181616306304932,1.0,0.0,0.0,3.583833694458008,3.583857297897339,8.570161185161851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.5244140625,0.0,1469.9024658203125,1895.4371337890625,0.0,3572.183349609375,0.8917974829673767,1.0,0.0,3.0,1.0,0.0
17845500,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8603449463844299,0.4418495595455169,0.3999229371547699,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9551079869270324,0.5944557189941406,0.56355220079422,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8541603684425354,0.4326844215393066,0.3042735457420349,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8302221298217773,0.3947949409484863,0.3766126930713653,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.6889955997467041,0.2219970822334289,1.015015959739685,285.0364074707031,284.95001220703125,301.0064697265625,294.1817932128906,298.9957580566406,297.25604248046875,285.0384521484375,1.0,0.6117117404937744,0.1520832926034927,1.0,1.0,1.0,-3.193329095840454,1.4787582159042358,1.7145709991455078,0.7590939998626709,0.9599747061729432,0.9599747061729432,0.0,182.3270568847656,193.0,65908.3125,0.0,2845.279052734375,1.0,278.8008728027344,283.1114807128906,297.1684875488281,301.3282470703125,293.1499938964844,293.1499938964844,278.8500061035156,33139.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91431325674057,1.0,0.0,0.0,3.649663209915161,3.649686574935913,8.887893727660412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.3486328125,0.0,1511.3924560546875,1895.4371337890625,0.0,3536.588134765625,0.9047746658325196,1.0,0.0,3.0,1.0,0.0
17845560,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8593131899833679,0.4422314167022705,0.4003450274467468,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9545192122459412,0.596160888671875,0.5652368068695068,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8538988828659058,0.4342502653598785,0.3054188191890716,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8297392725944519,0.3958382606506347,0.377678632736206,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.6889492869377136,0.2229126691818237,1.019603967666626,285.0212707519531,284.95001220703125,301.0162048339844,294.1759033203125,299.003662109375,297.2618408203125,285.0195617675781,1.0,0.6139363050460815,0.1499354690313339,1.0,1.0,1.0,-3.204038381576538,1.4839656352996826,1.7200727462768557,0.7618855237960815,0.9770282506942748,0.9770282506942748,0.0,183.86756896972656,196.0,66300.3671875,0.0,2875.790283203125,1.0,278.8427124023437,283.0924072265625,297.17266845703125,301.3990783691406,293.1499938964844,293.1499938964844,278.54998779296875,32512.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142798185348512,1.0,0.0,0.0,3.731233596801758,3.731257677078247,9.289624358643778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.2197265625,0.0,1598.7626953125,1895.4371337890625,0.0,3536.278564453125,0.9209541082382202,1.0,0.0,3.0,1.0,0.0
17845620,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8549832701683044,0.4414742290973663,0.4001496434211731,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.950766921043396,0.598115086555481,0.5675681233406067,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8512536883354187,0.4361406564712524,0.3070620000362396,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.826819121837616,0.3968299031257629,0.3790366351604461,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6867615580558777,0.2238823920488357,1.0257562398910522,284.9056091308594,284.95001220703125,301.0342102050781,294.1632385253906,299.0111083984375,297.2596130371094,284.9073181152344,1.0,0.617904782295227,0.1456398069858551,1.0,1.0,1.0,-3.217625617980957,1.4905498027801514,1.7270758152008057,0.7655240297317505,0.8816206455230713,0.8816206455230713,0.0,187.98643493652344,199.0,67262.2109375,0.0,2926.63916015625,1.0,278.5569763183594,282.9551696777344,297.1944885253906,301.5592346191406,293.1499938964844,293.1499938964844,278.8500061035156,37874.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924088180065155,1.0,0.0,0.0,3.653977870941162,3.654002189636232,8.908921245165402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.7509765625,0.0,1551.640869140625,1895.4371337890625,0.0,3626.837890625,0.9077774286270142,1.0,0.0,3.0,1.0,0.0
17845680,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8549832701683044,0.4414742290973663,0.4001496434211731,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.950766921043396,0.598115086555481,0.5675681233406067,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8512536883354187,0.4361406564712524,0.3070620000362396,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.826819121837616,0.3968299031257629,0.3790366351604461,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6867615580558777,0.2238823920488357,1.0257562398910522,284.9056091308594,284.95001220703125,301.0342102050781,294.1632385253906,299.0111083984375,297.2596130371094,284.9073181152344,1.0,0.617904782295227,0.1456398069858551,1.0,1.0,1.0,-3.217625617980957,1.4905498027801514,1.7270758152008057,0.7655240297317505,0.8816206455230713,0.8816206455230713,0.0,187.98643493652344,199.0,67262.2109375,0.0,2926.63916015625,1.0,278.5569763183594,282.9551696777344,297.1944885253906,301.5592346191406,293.1499938964844,293.1499938964844,278.8500061035156,37874.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924088180065155,1.0,0.0,0.0,3.653977870941162,3.654002189636232,8.908921245165402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.7509765625,0.0,1551.640869140625,1895.4371337890625,0.0,3626.837890625,0.9077774286270142,1.0,0.0,3.0,1.0,0.0
17845740,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8527175784111023,0.4416055083274841,0.4000299572944641,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9487670063972472,0.599642276763916,0.5687946081161499,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8498780727386475,0.4375887513160705,0.3079387843608856,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.825235903263092,0.3976317644119262,0.379680335521698,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.6854449510574341,0.2244611084461212,1.028303146362305,285.0279541015625,284.95001220703125,301.0434265136719,294.1556091308594,299.0167236328125,297.2616882324219,285.0282592773437,1.0,0.6198940873146057,0.1432342380285263,1.0,1.0,1.0,-3.223840951919556,1.4935885667800903,1.7302525043487549,0.7670647501945496,0.971303939819336,0.971303939819336,0.0,190.15054321289065,199.0,66601.625,0.0,2951.582763671875,1.0,278.8120422363281,283.08856201171875,297.1366882324219,301.3509521484375,293.1499938964844,293.1499938964844,278.8500061035156,33387.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192982316017152,1.0,0.0,0.0,3.7199299335479736,3.719954252243042,9.233424975718664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.3193359375,0.0,1592.4473876953125,1895.4371337890625,0.0,3582.6806640625,0.9203639626502992,1.0,0.0,3.0,1.0,0.0
17845800,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8516609072685242,0.4418070912361145,0.4002667963504791,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.947992980480194,0.6009374260902405,0.5700605511665344,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8494585752487183,0.4388251304626465,0.3088293075561523,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8245825171470642,0.3983470201492309,0.3803926706314087,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6849408149719238,0.2249545007944107,1.0307289361953735,285.0131530761719,284.95001220703125,301.0502624511719,294.1493835449219,299.0215148925781,297.2643737792969,285.0116271972656,1.0,0.6214940547943115,0.1413441449403762,1.0,1.0,1.0,-3.2304911613464355,1.4968267679214478,1.7336645126342771,0.768770694732666,0.9824817180633544,0.9824817180633544,0.0,191.5152587890625,202.0,66840.078125,0.0,2973.123291015625,1.0,278.84332275390625,283.0726623535156,297.1407775878906,301.4058532714844,293.1499938964844,293.1499938964844,278.54998779296875,33064.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190009236335754,1.0,0.0,0.0,3.779247045516968,3.7792718410491934,9.530240845379012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.0,0.0,1659.03271484375,1895.4371337890625,0.0,3579.935546875,0.932100772857666,1.0,0.0,3.0,1.0,0.0
17845860,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8476806282997131,0.4409209489822387,0.3999131023883819,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.944405436515808,0.6026234030723572,0.5720869898796082,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8470677137374878,0.4405840933322906,0.3103415966033935,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8217965960502625,0.3991006910800934,0.3814625442028045,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6825068593025208,0.2254829257726669,1.034520387649536,284.9007568359375,284.95001220703125,301.0643920898437,294.1343688964844,299.0255432128906,297.2592468261719,284.9026184082031,1.0,0.6247899532318115,0.1372967958450317,1.0,1.0,1.0,-3.240176200866699,1.501521110534668,1.7386550903320312,0.7713502049446106,0.8848074674606323,0.8848074674606323,0.0,195.3465881347656,190.0,67667.15625,0.0,3014.8232421875,1.0,278.55670166015625,282.9402770996094,297.1606140136719,301.5525207519531,293.1499938964844,293.1499938964844,278.8500061035156,38247.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277650117874146,1.0,0.0,0.0,3.687882900238037,3.687907695770264,9.07501885194506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.0830078125,0.0,1592.7183837890625,1895.4371337890625,0.0,3660.638427734375,0.9156177043914796,1.0,0.0,3.0,1.0,0.0
17845920,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8476806282997131,0.4409209489822387,0.3999131023883819,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.944405436515808,0.6026234030723572,0.5720869898796082,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8470677137374878,0.4405840933322906,0.3103415966033935,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8217965960502625,0.3991006910800934,0.3814625442028045,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6825068593025208,0.2254829257726669,1.034520387649536,284.9007568359375,284.95001220703125,301.0643920898437,294.1343688964844,299.0255432128906,297.2592468261719,284.9026184082031,1.0,0.6247899532318115,0.1372967958450317,1.0,1.0,1.0,-3.240176200866699,1.501521110534668,1.7386550903320312,0.7713502049446106,0.8848074674606323,0.8848074674606323,0.0,195.3465881347656,190.0,67667.15625,0.0,3014.8232421875,1.0,278.55670166015625,282.9402770996094,297.1606140136719,301.5525207519531,293.1499938964844,293.1499938964844,278.8500061035156,38247.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277650117874146,1.0,0.0,0.0,3.687882900238037,3.687907695770264,9.07501885194506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.0830078125,0.0,1592.7183837890625,1895.4371337890625,0.0,3660.638427734375,0.9156177043914796,1.0,0.0,3.0,1.0,0.0
17845980,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8517922759056091,0.4412464201450348,0.3997417390346527,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9511380791664124,0.6053284406661987,0.5741682052612305,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8526673913002014,0.4432842135429382,0.3118978440761566,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8264238238334656,0.400547057390213,0.3824474513530731,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.686866283416748,0.226341962814331,1.0370248556137085,285.0113220214844,284.95001220703125,301.0766906738281,294.1182556152344,299.03369140625,297.2633361816406,285.0097961425781,1.0,0.6235909461975098,0.1332494467496872,1.0,1.0,1.0,-3.24853515625,1.5056043863296509,1.7429306507110596,0.7734296917915344,0.9858166575431824,0.9858166575431824,0.0,191.8378753662109,178.0,67104.703125,0.0,3013.227294921875,1.0,278.843505859375,283.0625305175781,297.1063537597656,301.38995361328125,293.1499938964844,293.1499938964844,278.54998779296875,33321.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220327138900756,1.0,0.0,0.0,3.803382158279419,3.8034071922302246,9.652353583078366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.4208984375,0.0,1689.72119140625,1895.4371337890625,0.0,3607.905517578125,0.937730312347412,1.0,0.0,3.0,1.0,0.0
17846040,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8517922759056091,0.4412464201450348,0.3997417390346527,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9511380791664124,0.6053284406661987,0.5741682052612305,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8526673913002014,0.4432842135429382,0.3118978440761566,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8264238238334656,0.400547057390213,0.3824474513530731,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.686866283416748,0.226341962814331,1.0370248556137085,285.0113220214844,284.95001220703125,301.0766906738281,294.1182556152344,299.03369140625,297.2633361816406,285.0097961425781,1.0,0.6235909461975098,0.1332494467496872,1.0,1.0,1.0,-3.24853515625,1.5056043863296509,1.7429306507110596,0.7734296917915344,0.9858166575431824,0.9858166575431824,0.0,191.8378753662109,178.0,67104.703125,0.0,3013.227294921875,1.0,278.843505859375,283.0625305175781,297.1063537597656,301.38995361328125,293.1499938964844,293.1499938964844,278.54998779296875,33321.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220327138900756,1.0,0.0,0.0,3.803382158279419,3.8034071922302246,9.652353583078366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.4208984375,0.0,1689.72119140625,1895.4371337890625,0.0,3607.905517578125,0.937730312347412,1.0,0.0,3.0,1.0,0.0
17846100,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8557654619216919,0.4409236013889313,0.399620920419693,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9567824006080629,0.6062430739402771,0.5751730799674988,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8574281930923462,0.4442836046218872,0.3126665949821472,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8305135369300842,0.401009052991867,0.3829326331615448,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6907308101654053,0.2266313582658767,1.0381861925125122,284.8745422363281,284.95001220703125,301.0821228027344,294.1097717285156,299.0354919433594,297.2618408203125,284.871337890625,1.0,0.6221740245819092,0.1312257647514343,1.0,1.0,1.0,-3.252509355545044,1.507526159286499,1.7449833154678345,0.7745069265365601,0.8929476737976074,0.8929476737976074,0.0,188.46925354003903,178.0,68105.734375,0.0,3003.013916015625,1.0,278.5942687988281,282.9066772460937,297.1458435058594,301.6070251464844,293.1499938964844,293.1499938964844,278.54998779296875,37057.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92827969789505,1.0,0.0,0.0,3.780678033828736,3.780703544616699,9.537459391140146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.314453125,0.0,1691.666748046875,1895.4371337890625,0.0,3665.362548828125,0.9333423972129822,1.0,0.0,3.0,1.0,0.0
17846160,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8598076105117798,0.4404340088367462,0.3990397155284881,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.962414801120758,0.6069677472114563,0.5757180452346802,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8623491525650024,0.4451338052749634,0.3131510615348816,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8347299695014954,0.4013212621212005,0.3830986022949219,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6946841478347778,0.2268082946538925,1.0383926630020142,284.89752197265625,284.95001220703125,301.0871276855469,294.1010437011719,299.0360107421875,297.2584228515625,284.8995361328125,1.0,0.6202184557914734,0.1292466819286346,1.0,1.0,1.0,-3.2534992694854736,1.508006572723389,1.745492696762085,0.7747668027877808,0.8855021595954895,0.8855021595954895,0.0,184.7943115234375,166.0,67822.8984375,0.0,2984.718017578125,1.0,278.55670166015625,282.9306640625,297.1247253417969,301.5284729003906,293.1499938964844,293.1499938964844,278.8500061035156,38498.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302648901939392,1.0,0.0,0.0,3.704156398773194,3.704181432723999,9.15528630685003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.1298828125,0.0,1613.231201171875,1895.4371337890625,0.0,3683.569091796875,0.9194005727767944,1.0,0.0,3.0,1.0,0.0
17846220,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8725701570510864,0.4408779740333557,0.3987398743629455,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9775692820549012,0.6096847057342529,0.5775589942932129,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8768259286880493,0.4479833543300628,0.3146267533302307,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8472265005111694,0.4028458297252655,0.3839070498943329,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7061724662780762,0.2276993095874786,1.039822340011597,285.0102844238281,284.95001220703125,301.0958251953125,294.0827941894531,299.04296875,297.26348876953125,285.0088195800781,1.0,0.6156531572341919,0.1252885162830352,1.0,1.0,1.0,-3.259809255599976,1.5111044645309448,1.7487046718597412,0.7762631177902222,0.9867502450942992,0.9867502450942992,0.0,175.11614990234375,154.0,67190.1796875,0.0,2944.33154296875,1.0,278.8435974121094,283.0560913085937,297.0690002441406,301.3586730957031,293.1499938964844,293.1499938964844,278.54998779296875,33465.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241427779197692,1.0,0.0,0.0,3.814023494720459,3.814048767089844,9.706441232992802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.474609375,0.0,1703.6092529296875,1895.4371337890625,0.0,3627.340576171875,0.940236508846283,1.0,0.0,3.0,1.0,0.0
