time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846280,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8725701570510864,0.4408779740333557,0.3987398743629455,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9775692820549012,0.6096847057342529,0.5775589942932129,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8768259286880493,0.4479833543300628,0.3146267533302307,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8472265005111694,0.4028458297252655,0.3839070498943329,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7061724662780762,0.2276993095874786,1.039822340011597,285.0102844238281,284.95001220703125,301.0958251953125,294.0827941894531,299.04296875,297.26348876953125,285.0088195800781,1.0,0.6156531572341919,0.1252885162830352,1.0,1.0,1.0,-3.259809255599976,1.5111044645309448,1.7487046718597412,0.7762631177902222,0.9867502450942992,0.9867502450942992,0.0,175.11614990234375,154.0,67190.1796875,0.0,2944.33154296875,1.0,278.8435974121094,283.0560913085937,297.0690002441406,301.3586730957031,293.1499938964844,293.1499938964844,278.54998779296875,33465.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241427779197692,1.0,0.0,0.0,3.814023494720459,3.814048767089844,9.706441232992802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.474609375,0.0,1703.6092529296875,1895.4371337890625,0.0,3627.340576171875,0.940236508846283,1.0,0.0,3.0,1.0,0.0
17846340,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8877080082893372,0.4401688277721405,0.3980146050453186,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9927597045898438,0.6113241910934448,0.5789880156517029,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.893878161907196,0.4499646127223968,0.3158815205097198,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8622350096702576,0.4036909937858581,0.3845014274120331,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7188885807991028,0.2282124608755111,1.0407928228378296,284.8968811035156,284.95001220703125,301.102783203125,294.06353759765625,299.0439453125,297.2591552734375,284.8988647460937,1.0,0.6104164719581604,0.1213303506374359,1.0,1.0,1.0,-3.264055013656616,1.513160228729248,1.7508949041366575,0.7773999571800232,0.8861778378486633,0.8861778378486633,0.0,164.79034423828125,142.0,67881.4453125,0.0,2895.806396484375,1.0,278.5563049316406,282.9247436523437,297.0863037109375,301.49383544921875,293.1499938964844,293.1499938964844,278.8500061035156,38618.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321835041046144,1.0,0.0,0.0,3.711978673934937,3.712003707885742,9.193994401357486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.6259765625,0.0,1623.1478271484375,1895.4371337890625,0.0,3701.138916015625,0.9211412072181702,1.0,0.0,3.0,1.0,0.0
17846400,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8877080082893372,0.4401688277721405,0.3980146050453186,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9927597045898438,0.6113241910934448,0.5789880156517029,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.893878161907196,0.4499646127223968,0.3158815205097198,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8622350096702576,0.4036909937858581,0.3845014274120331,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7188885807991028,0.2282124608755111,1.0407928228378296,284.8968811035156,284.95001220703125,301.102783203125,294.06353759765625,299.0439453125,297.2591552734375,284.8988647460937,1.0,0.6104164719581604,0.1213303506374359,1.0,1.0,1.0,-3.264055013656616,1.513160228729248,1.7508949041366575,0.7773999571800232,0.8861778378486633,0.8861778378486633,0.0,164.79034423828125,142.0,67881.4453125,0.0,2895.806396484375,1.0,278.5563049316406,282.9247436523437,297.0863037109375,301.49383544921875,293.1499938964844,293.1499938964844,278.8500061035156,38618.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321835041046144,1.0,0.0,0.0,3.711978673934937,3.712003707885742,9.193994401357486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.6259765625,0.0,1623.1478271484375,1895.4371337890625,0.0,3701.138916015625,0.9211412072181702,1.0,0.0,3.0,1.0,0.0
17846460,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9027032256126404,0.4406388998031616,0.3978131115436554,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.6146930456161499,0.5677310228347778,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9110588431358336,0.4528625905513763,0.3174502253532409,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8772885799407959,0.4052293002605438,0.3853931725025177,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.730363130569458,0.2290860265493393,1.0424808263778689,285.00030517578125,284.95001220703125,301.1080627441406,294.0433044433594,299.05029296875,297.266845703125,284.9977722167969,1.0,0.6039867401123047,0.1174463406205177,1.0,1.0,1.0,-3.255504846572876,1.5089718103408811,1.7465330362319946,0.7753308415412903,0.9797486066818236,0.9797486066818236,0.0,155.50503540039062,130.0,67025.75,0.0,2826.051025390625,1.0,278.8435974121094,283.04425048828125,297.0283203125,301.31524658203125,293.1499938964844,293.1499938964844,278.54998779296875,33710.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925862193107605,1.0,0.0,0.0,3.816293239593506,3.81631851196289,9.71799636317883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.9140625,0.0,1708.254150390625,1895.4371337890625,0.0,3643.156494140625,0.9407986402511596,1.0,0.0,3.0,1.0,0.0
17846520,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9027032256126404,0.4406388998031616,0.3978131115436554,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.6146930456161499,0.5677310228347778,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9110588431358336,0.4528625905513763,0.3174502253532409,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8772885799407959,0.4052293002605438,0.3853931725025177,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.730363130569458,0.2290860265493393,1.0424808263778689,285.00030517578125,284.95001220703125,301.1080627441406,294.0433044433594,299.05029296875,297.266845703125,284.9977722167969,1.0,0.6039867401123047,0.1174463406205177,1.0,1.0,1.0,-3.255504846572876,1.5089718103408811,1.7465330362319946,0.7753308415412903,0.9797486066818236,0.9797486066818236,0.0,155.50503540039062,130.0,67025.75,0.0,2826.051025390625,1.0,278.8435974121094,283.04425048828125,297.0283203125,301.31524658203125,293.1499938964844,293.1499938964844,278.54998779296875,33710.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925862193107605,1.0,0.0,0.0,3.816293239593506,3.81631851196289,9.71799636317883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.9140625,0.0,1708.254150390625,1895.4371337890625,0.0,3643.156494140625,0.9407986402511596,1.0,0.0,3.0,1.0,0.0
17846580,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9167587161064148,0.4398140609264374,0.3971118032932281,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.620593786239624,0.5433405041694641,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9280124306678772,0.454748272895813,0.3187395334243774,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8910416960716248,0.4059701561927795,0.386027842760086,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7406064867973328,0.2294934391975402,1.0435973405838013,284.88336181640625,284.95001220703125,301.1116943359375,294.0221252441406,299.058349609375,297.27996826171875,284.88494873046875,1.0,0.5956123471260071,0.1135623306035995,1.0,1.0,1.0,-3.228785753250122,1.4959909915924072,1.7327946424484253,0.7683570981025696,0.8666945099830627,0.8666945099830627,0.0,147.12254333496094,118.0,67039.578125,0.0,2724.87158203125,1.0,278.5566711425781,282.9205017089844,297.037109375,301.4028015136719,293.1499938964844,293.1499938964844,278.8500061035156,39644.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324555397033693,1.0,0.0,0.0,3.669790744781494,3.6698155403137207,8.98619589406735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.9541015625,0.0,1582.7138671875,1895.4371337890625,0.0,3703.628173828125,0.9126060605049132,1.0,0.0,3.0,1.0,0.0
17846640,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9167587161064148,0.4398140609264374,0.3971118032932281,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.620593786239624,0.5433405041694641,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9280124306678772,0.454748272895813,0.3187395334243774,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8910416960716248,0.4059701561927795,0.386027842760086,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7406064867973328,0.2294934391975402,1.0435973405838013,284.88336181640625,284.95001220703125,301.1116943359375,294.0221252441406,299.058349609375,297.27996826171875,284.88494873046875,1.0,0.5956123471260071,0.1135623306035995,1.0,1.0,1.0,-3.228785753250122,1.4959909915924072,1.7327946424484253,0.7683570981025696,0.8666945099830627,0.8666945099830627,0.0,147.12254333496094,118.0,67039.578125,0.0,2724.87158203125,1.0,278.5566711425781,282.9205017089844,297.037109375,301.4028015136719,293.1499938964844,293.1499938964844,278.8500061035156,39644.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324555397033693,1.0,0.0,0.0,3.669790744781494,3.6698155403137207,8.98619589406735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.9541015625,0.0,1582.7138671875,1895.4371337890625,0.0,3703.628173828125,0.9126060605049132,1.0,0.0,3.0,1.0,0.0
17846700,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9256206154823304,0.4399434924125671,0.39678755402565,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.6250075101852417,0.5295727849006653,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9380396604537964,0.456119030714035,0.3193915486335754,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8991587162017822,0.4066387712955475,0.386311799287796,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7467029690742493,0.2298686057329177,1.0439897775650024,285.0000915527344,284.95001220703125,301.1129150390625,294.0111999511719,299.06695556640625,297.29559326171875,285.00128173828125,1.0,0.5909157991409302,0.1116203293204307,1.0,1.0,1.0,-3.213437795639038,1.4885468482971191,1.724890947341919,0.7642836570739746,0.9420102834701538,0.9420102834701538,0.0,142.5200958251953,118.0,65933.03125,0.0,2668.52490234375,1.0,278.8023681640625,283.0555419921875,296.9762268066406,301.15692138671875,293.1499938964844,293.1499938964844,278.8500061035156,35058.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262166619300842,1.0,0.0,0.0,3.70051908493042,3.700543403625488,9.137314691542996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.4609375,0.0,1582.95849609375,1895.4371337890625,0.0,3646.414794921875,0.9176720976829528,1.0,0.0,3.0,1.0,0.0
17846760,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9364048838615416,0.4402047097682953,0.3968647718429565,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9990000128746032,0.6302356719970703,0.5141225457191467,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9496053457260132,0.4576214551925659,0.3203023374080658,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9090243577957152,0.4074313640594482,0.3868710398674011,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.754111111164093,0.2303540557622909,1.0452228784561155,284.9794921875,284.95001220703125,301.11376953125,294.0000305175781,299.07769775390625,297.315673828125,284.9775390625,1.0,0.5860118865966797,0.1100395768880844,1.0,1.0,1.0,-3.198204278945923,1.481154203414917,1.7170499563217163,0.7602500319480896,0.9421876668930054,0.9421876668930054,0.0,137.56439208984375,121.0,65761.6015625,0.0,2610.979736328125,1.0,278.84307861328125,283.0404357910156,296.973876953125,301.1856689453125,293.1499938964844,293.1499938964844,278.54998779296875,34520.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238240718841552,1.0,0.0,0.0,3.746098756790161,3.7461233139038086,9.363790809402416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.9482421875,0.0,1631.3758544921875,1895.4371337890625,0.0,3624.406494140625,0.925560712814331,1.0,0.0,3.0,1.0,0.0
17846820,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9488199949264526,0.4396103024482727,0.3963682353496551,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.6403911113739014,0.4959436058998108,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9634219408035278,0.4597597122192383,0.3217741549015045,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9222625494003296,0.4083129465579986,0.3876643180847168,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7636111378669739,0.2309861630201339,1.0474989414215088,284.8987731933594,284.95001220703125,301.1142578125,293.97705078125,299.0947265625,297.3477783203125,284.9002380371094,1.0,0.5808665752410889,0.1068780645728111,1.0,1.0,1.0,-3.181187152862549,1.472953200340271,1.7082340717315674,0.7554765939712524,0.852340817451477,0.852340817451477,0.0,131.9215087890625,139.0,65805.0546875,0.0,2546.7431640625,1.0,278.55731201171875,282.9488525390625,296.9845886230469,301.2640991210937,293.1499938964844,293.1499938964844,278.8500061035156,39577.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928807497024536,1.0,0.0,0.0,3.5802364349365234,3.5802605152130127,8.552965482522268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.2314453125,0.0,1483.1844482421875,1895.4371337890625,0.0,3670.20556640625,0.8929955959320068,1.0,0.0,3.0,1.0,0.0
17846880,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9488199949264526,0.4396103024482727,0.3963682353496551,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.6403911113739014,0.4959436058998108,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9634219408035278,0.4597597122192383,0.3217741549015045,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9222625494003296,0.4083129465579986,0.3876643180847168,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7636111378669739,0.2309861630201339,1.0474989414215088,284.8987731933594,284.95001220703125,301.1142578125,293.97705078125,299.0947265625,297.3477783203125,284.9002380371094,1.0,0.5808665752410889,0.1068780645728111,1.0,1.0,1.0,-3.181187152862549,1.472953200340271,1.7082340717315674,0.7554765939712524,0.852340817451477,0.852340817451477,0.0,131.9215087890625,139.0,65805.0546875,0.0,2546.7431640625,1.0,278.55731201171875,282.9488525390625,296.9845886230469,301.2640991210937,293.1499938964844,293.1499938964844,278.8500061035156,39577.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928807497024536,1.0,0.0,0.0,3.5802364349365234,3.5802605152130127,8.552965482522268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.2314453125,0.0,1483.1844482421875,1895.4371337890625,0.0,3670.20556640625,0.8929955959320068,1.0,0.0,3.0,1.0,0.0
17846940,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9490438103675842,0.4400185644626617,0.3964117169380188,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9990000128746032,0.6465802192687988,0.4956822693347931,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9648061990737916,0.4617833197116852,0.3229664862155914,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9231495261192322,0.409355878829956,0.3884198367595672,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.764344334602356,0.2316934615373611,1.0499776601791382,285.01806640625,284.95001220703125,301.1138000488281,293.9618835449219,299.1062316894531,297.3692626953125,285.0167541503906,1.0,0.5820973515510559,0.1048546954989433,1.0,1.0,1.0,-3.186213493347168,1.475480556488037,1.7107329368591309,0.7564122080802917,0.9411460161209106,0.9411460161209106,0.0,132.0367889404297,139.0,65169.453125,0.0,2557.24560546875,1.0,278.8199157714844,283.07861328125,296.9253234863281,301.05548095703125,293.1499938964844,293.1499938964844,278.8500061035156,33600.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216061234474182,1.0,0.0,0.0,3.657027959823608,3.65705156326294,8.923800578486407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.46875,0.0,1523.0162353515625,1895.4371337890625,0.0,3603.973388671875,0.9058213829994202,1.0,0.0,3.0,1.0,0.0
17847000,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9472537636756896,0.4402583837509155,0.3967068493366241,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.6494786143302917,0.4985777735710144,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9637672901153564,0.4629499912261963,0.3238233923912048,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9216503500938416,0.4099819958209991,0.3890572190284729,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.763377845287323,0.2321287989616394,1.052093267440796,285.0084533691406,284.95001220703125,301.11328125,293.9532165527344,299.11083984375,297.3778991699219,285.0082397460937,1.0,0.5839759111404419,0.1037165522575378,1.0,1.0,1.0,-3.19438099861145,1.4794753789901731,1.7149056196212769,0.7584380507469177,0.9497528076171876,0.9497528076171876,0.0,133.140625,157.0,65357.74609375,0.0,2579.335205078125,1.0,278.8418884277344,283.0699768066406,296.931884765625,301.098388671875,293.1499938964844,293.1499938964844,278.54998779296875,33496.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920982539653778,1.0,0.0,0.0,3.695054769515991,3.695078849792481,9.110350447372184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.0576171875,0.0,1564.908935546875,1895.4371337890625,0.0,3598.222900390625,0.9137505292892456,1.0,0.0,3.0,1.0,0.0
17847060,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9334723949432372,0.4397585690021515,0.3967244029045105,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9990000128746032,0.6539262533187866,0.5181227922439575,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9527729153633118,0.4652543067932129,0.3257408738136291,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9094446897506714,0.4109508097171783,0.3903719186782837,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.7549256086349487,0.232820525765419,1.056868314743042,284.9232788085937,284.95001220703125,301.11083984375,293.9285583496094,299.1094665527344,297.3759460449219,284.9251708984375,1.0,0.5925514101982117,0.1003873124718666,1.0,1.0,1.0,-3.227515697479248,1.4956198930740356,1.7318958044052124,0.7669098973274231,0.8772023320198059,0.8772023320198059,0.0,139.8356170654297,175.0,66496.40625,0.0,2682.217041015625,1.0,278.55731201171875,282.9560241699219,296.95367431640625,301.25897216796875,293.1499938964844,293.1499938964844,278.8500061035156,37698.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295181035995485,1.0,0.0,0.0,3.612361431121826,3.612385272979736,8.707143024366815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.8857421875,0.0,1504.271728515625,1895.4371337890625,0.0,3676.723388671875,0.8986542224884033,1.0,0.0,3.0,1.0,0.0
17847120,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9334723949432372,0.4397585690021515,0.3967244029045105,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9990000128746032,0.6539262533187866,0.5181227922439575,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9527729153633118,0.4652543067932129,0.3257408738136291,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9094446897506714,0.4109508097171783,0.3903719186782837,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.7549256086349487,0.232820525765419,1.056868314743042,284.9232788085937,284.95001220703125,301.11083984375,293.9285583496094,299.1094665527344,297.3759460449219,284.9251708984375,1.0,0.5925514101982117,0.1003873124718666,1.0,1.0,1.0,-3.227515697479248,1.4956198930740356,1.7318958044052124,0.7669098973274231,0.8772023320198059,0.8772023320198059,0.0,139.8356170654297,175.0,66496.40625,0.0,2682.217041015625,1.0,278.55731201171875,282.9560241699219,296.95367431640625,301.25897216796875,293.1499938964844,293.1499938964844,278.8500061035156,37698.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295181035995485,1.0,0.0,0.0,3.612361431121826,3.612385272979736,8.707143024366815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.8857421875,0.0,1504.271728515625,1895.4371337890625,0.0,3676.723388671875,0.8986542224884033,1.0,0.0,3.0,1.0,0.0
17847180,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.91438889503479,0.4403244853019714,0.3972732126712799,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9990000128746032,0.6553194522857666,0.5472645163536072,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9357901811599731,0.4684403836727142,0.3280124068260193,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8935482501983643,0.4125545918941498,0.3920107185840606,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7430179715156555,0.2337350398302078,1.0620973110198977,285.0392150878906,284.95001220703125,301.10699462890625,293.9031066894531,299.10162353515625,297.3623962402344,285.03826904296875,1.0,0.6047964692115784,0.0970580726861953,1.0,1.0,1.0,-3.27419114112854,1.5183303356170654,1.7558609247207642,0.7789166569709778,0.9974176287651062,0.9974176287651062,0.0,150.11392211914062,193.0,66633.7578125,0.0,2835.240966796875,1.0,278.8431091308594,283.0727844238281,296.89990234375,301.1390075683594,293.1499938964844,293.1499938964844,278.54998779296875,32308.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255873560905457,1.0,0.0,0.0,3.767192840576172,3.7672173976898193,9.469542305851064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.27734375,0.0,1638.998291015625,1895.4371337890625,0.0,3640.6298828125,0.928947687149048,1.0,0.0,3.0,1.0,0.0
17847240,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.91438889503479,0.4403244853019714,0.3972732126712799,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9990000128746032,0.6553194522857666,0.5472645163536072,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9357901811599731,0.4684403836727142,0.3280124068260193,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8935482501983643,0.4125545918941498,0.3920107185840606,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7430179715156555,0.2337350398302078,1.0620973110198977,285.0392150878906,284.95001220703125,301.10699462890625,293.9031066894531,299.10162353515625,297.3623962402344,285.03826904296875,1.0,0.6047964692115784,0.0970580726861953,1.0,1.0,1.0,-3.27419114112854,1.5183303356170654,1.7558609247207642,0.7789166569709778,0.9974176287651062,0.9974176287651062,0.0,150.11392211914062,193.0,66633.7578125,0.0,2835.240966796875,1.0,278.8431091308594,283.0727844238281,296.89990234375,301.1390075683594,293.1499938964844,293.1499938964844,278.54998779296875,32308.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255873560905457,1.0,0.0,0.0,3.767192840576172,3.7672173976898193,9.469542305851064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.27734375,0.0,1638.998291015625,1895.4371337890625,0.0,3640.6298828125,0.928947687149048,1.0,0.0,3.0,1.0,0.0
17847300,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9042934775352478,0.440066248178482,0.3975436091423034,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.6544061899185181,0.5644744038581848,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9258533120155334,0.4696062207221985,0.3291640877723694,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.884784460067749,0.4130426943302154,0.3928754329681396,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7364509105682373,0.2339696288108825,1.064752459526062,284.9065246582031,284.95001220703125,301.10455322265625,293.8901062011719,299.0922241210937,297.3458557128906,284.9031066894531,1.0,0.6118859052658081,0.0953934490680694,1.0,1.0,1.0,-3.3008272647857666,1.5312649011611938,1.7695623636245728,0.785845160484314,0.917531430721283,0.917531430721283,0.0,156.37660217285156,193.0,68090.8984375,0.0,2926.636962890625,1.0,278.5947570800781,282.913330078125,296.939208984375,301.3813171386719,293.1499938964844,293.1499938964844,278.54998779296875,35373.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333521127700806,1.0,0.0,0.0,3.776397228240967,3.776422500610352,9.515873102827754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.0625,0.0,1673.538330078125,1895.4371337890625,0.0,3711.828369140625,0.9316229224205016,1.0,0.0,3.0,1.0,0.0
17847360,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.893750011920929,0.4395669400691986,0.3973483741283417,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9990000128746032,0.6524205207824707,0.5837588310241699,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9148361682891846,0.4705609381198883,0.3300200998783111,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8751413822174072,0.4133240282535553,0.3934171497821808,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7291953563690186,0.2340223938226699,1.0663597583770752,284.9224853515625,284.95001220703125,301.101806640625,293.8769226074219,299.0796813964844,297.3236389160156,284.9246520996094,1.0,0.6193428635597229,0.0929441973567009,1.0,1.0,1.0,-3.327395439147949,1.5441606044769287,1.7832348346710205,0.792754054069519,0.9146677255630492,0.9146677255630492,0.0,163.45114135742188,196.0,68318.9375,0.0,3023.877197265625,1.0,278.55670166015625,282.9229431152344,296.9178161621094,301.3358154296875,293.1499938964844,293.1499938964844,278.25,36698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372808337211608,1.0,0.0,0.0,3.738474845886232,3.738499879837036,9.32571651901526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.0498046875,0.0,1639.2027587890625,1895.4371337890625,0.0,3747.69140625,0.9257705807685852,1.0,0.0,3.0,1.0,0.0
17847420,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8788353800773621,0.438626617193222,0.3967824876308441,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6471166610717773,0.6119292974472046,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9007106423377991,0.4724792838096618,0.3315773904323578,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8618366122245789,0.4137976765632629,0.3942102491855621,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.718727171421051,0.2339248359203338,1.0678101778030396,284.9051208496094,284.95001220703125,301.09527587890625,293.8499755859375,299.0528259277344,297.2775573730469,284.9066772460937,1.0,0.6298158168792725,0.0880457013845443,1.0,1.0,1.0,-3.36522912979126,1.562456130981445,1.8027729988098145,0.8028526306152344,0.8557205200195312,0.8557205200195312,0.0,174.26734924316406,199.0,69045.8828125,0.0,3169.06396484375,1.0,278.2578125,282.87042236328125,296.8788757324219,301.36328125,293.1499938964844,293.1499938964844,278.54998779296875,39187.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454192519187928,1.0,0.0,0.0,3.57682204246521,3.57684588432312,8.536659379387856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.0595703125,0.0,1476.63623046875,1895.4371337890625,0.0,3821.60302734375,0.8920843601226807,1.0,0.0,3.0,1.0,0.0
17847480,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8788353800773621,0.438626617193222,0.3967824876308441,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6471166610717773,0.6119292974472046,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9007106423377991,0.4724792838096618,0.3315773904323578,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8618366122245789,0.4137976765632629,0.3942102491855621,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.718727171421051,0.2339248359203338,1.0678101778030396,284.9051208496094,284.95001220703125,301.09527587890625,293.8499755859375,299.0528259277344,297.2775573730469,284.9066772460937,1.0,0.6298158168792725,0.0880457013845443,1.0,1.0,1.0,-3.36522912979126,1.562456130981445,1.8027729988098145,0.8028526306152344,0.8557205200195312,0.8557205200195312,0.0,174.26734924316406,199.0,69045.8828125,0.0,3169.06396484375,1.0,278.2578125,282.87042236328125,296.8788757324219,301.36328125,293.1499938964844,293.1499938964844,278.54998779296875,39187.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454192519187928,1.0,0.0,0.0,3.57682204246521,3.57684588432312,8.536659379387856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.0595703125,0.0,1476.63623046875,1895.4371337890625,0.0,3821.60302734375,0.8920843601226807,1.0,0.0,3.0,1.0,0.0
17847540,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8647616505622864,0.4388892650604248,0.397215873003006,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9873597621917723,0.6450431942939758,0.6116754412651062,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8876824378967285,0.475419282913208,0.3337834477424621,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8491616249084473,0.4150605797767639,0.3956479132175445,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7077184915542603,0.234236791729927,1.0706721544265747,284.9983825683594,284.95001220703125,301.0874938964844,293.8223571777344,299.0398254394531,297.2596130371094,284.9975891113281,1.0,0.6364457607269287,0.0831472054123878,1.0,1.0,1.0,-3.3734781742095947,1.566440463066101,1.8070377111434937,0.8050678372383118,0.9416722655296326,0.9416722655296326,0.0,184.9774780273437,202.0,68468.2265625,0.0,3249.034912109375,1.0,278.5419006347656,282.97998046875,296.8125915527344,301.1860046386719,293.1499938964844,293.1499938964844,278.25,33745.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400572180747986,1.0,0.0,0.0,3.6879515647888175,3.687975645065308,9.075357070287282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.658203125,0.0,1558.757080078125,1895.4371337890625,0.0,3772.96484375,0.9122486114501952,1.0,0.0,3.0,1.0,0.0
17847600,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8647616505622864,0.4388892650604248,0.397215873003006,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9873597621917723,0.6450431942939758,0.6116754412651062,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8876824378967285,0.475419282913208,0.3337834477424621,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8491616249084473,0.4150605797767639,0.3956479132175445,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7077184915542603,0.234236791729927,1.0706721544265747,284.9983825683594,284.95001220703125,301.0874938964844,293.8223571777344,299.0398254394531,297.2596130371094,284.9975891113281,1.0,0.6364457607269287,0.0831472054123878,1.0,1.0,1.0,-3.3734781742095947,1.566440463066101,1.8070377111434937,0.8050678372383118,0.9416722655296326,0.9416722655296326,0.0,184.9774780273437,202.0,68468.2265625,0.0,3249.034912109375,1.0,278.5419006347656,282.97998046875,296.8125915527344,301.1860046386719,293.1499938964844,293.1499938964844,278.25,33745.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400572180747986,1.0,0.0,0.0,3.6879515647888175,3.687975645065308,9.075357070287282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.658203125,0.0,1558.757080078125,1895.4371337890625,0.0,3772.96484375,0.9122486114501952,1.0,0.0,3.0,1.0,0.0
17847660,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8553668856620789,0.4379912316799164,0.3969348669052124,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9779713153839112,0.6445350646972656,0.6113229990005493,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8794893622398376,0.4774406552314758,0.3355534970760345,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8411039113998413,0.4156168699264526,0.3966453969478607,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7000554800033569,0.2341976016759872,1.0723727941513062,284.9103698730469,284.95001220703125,301.0784912109375,293.7940673828125,299.0288391113281,297.2467346191406,284.9112854003906,1.0,0.6409519910812378,0.0783102512359619,1.0,1.0,1.0,-3.377875328063965,1.568549394607544,1.8093260526657104,0.8063158988952637,0.8595223426818848,0.8595223426818848,0.0,192.5974578857422,205.0,68977.4921875,0.0,3303.153076171875,1.0,278.2575378417969,282.8718566894531,296.8155822753906,301.2949523925781,293.1499938964844,293.1499938964844,278.54998779296875,38494.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477102160453796,1.0,0.0,0.0,3.5724213123321533,3.5724451541900635,8.51566710480256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.8486328125,0.0,1466.8272705078125,1895.4371337890625,0.0,3842.310791015625,0.8902715444564819,1.0,0.0,3.0,1.0,0.0
17847720,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8553668856620789,0.4379912316799164,0.3969348669052124,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9779713153839112,0.6445350646972656,0.6113229990005493,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8794893622398376,0.4774406552314758,0.3355534970760345,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8411039113998413,0.4156168699264526,0.3966453969478607,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7000554800033569,0.2341976016759872,1.0723727941513062,284.9103698730469,284.95001220703125,301.0784912109375,293.7940673828125,299.0288391113281,297.2467346191406,284.9112854003906,1.0,0.6409519910812378,0.0783102512359619,1.0,1.0,1.0,-3.377875328063965,1.568549394607544,1.8093260526657104,0.8063158988952637,0.8595223426818848,0.8595223426818848,0.0,192.5974578857422,205.0,68977.4921875,0.0,3303.153076171875,1.0,278.2575378417969,282.8718566894531,296.8155822753906,301.2949523925781,293.1499938964844,293.1499938964844,278.54998779296875,38494.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477102160453796,1.0,0.0,0.0,3.5724213123321533,3.5724451541900635,8.51566710480256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.8486328125,0.0,1466.8272705078125,1895.4371337890625,0.0,3842.310791015625,0.8902715444564819,1.0,0.0,3.0,1.0,0.0
17847780,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8501743674278259,0.4381681680679321,0.3970262706279754,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9727252125740052,0.6458663940429688,0.61236572265625,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8756103515625,0.4803939163684845,0.3375679850578308,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8368507027626038,0.416837066411972,0.3977931439876556,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6958057284355164,0.2345849126577377,1.0743696689605713,284.99981689453125,284.95001220703125,301.0682983398437,293.7651062011719,299.0249938964844,297.248046875,284.9989013671875,1.0,0.6445056796073914,0.0734733045101165,1.0,1.0,1.0,-3.3854355812072754,1.5722482204437256,1.8131873607635496,0.8081259727478027,0.944356381893158,0.944356381893158,0.0,197.4969787597656,208.0,68402.5390625,0.0,3348.7734375,1.0,278.5418395996094,282.9779357910156,296.7530822753906,301.1202697753906,293.1499938964844,293.1499938964844,278.25,33546.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420006275177002,1.0,0.0,0.0,3.686431884765625,3.686455726623535,9.067878750101954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.8369140625,0.0,1555.5357666015625,1895.4371337890625,0.0,3790.620361328125,0.9117355346679688,1.0,0.0,3.0,1.0,0.0
17847840,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8501743674278259,0.4381681680679321,0.3970262706279754,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9727252125740052,0.6458663940429688,0.61236572265625,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8756103515625,0.4803939163684845,0.3375679850578308,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8368507027626038,0.416837066411972,0.3977931439876556,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6958057284355164,0.2345849126577377,1.0743696689605713,284.99981689453125,284.95001220703125,301.0682983398437,293.7651062011719,299.0249938964844,297.248046875,284.9989013671875,1.0,0.6445056796073914,0.0734733045101165,1.0,1.0,1.0,-3.3854355812072754,1.5722482204437256,1.8131873607635496,0.8081259727478027,0.944356381893158,0.944356381893158,0.0,197.4969787597656,208.0,68402.5390625,0.0,3348.7734375,1.0,278.5418395996094,282.9779357910156,296.7530822753906,301.1202697753906,293.1499938964844,293.1499938964844,278.25,33546.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420006275177002,1.0,0.0,0.0,3.686431884765625,3.686455726623535,9.067878750101954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.8369140625,0.0,1555.5357666015625,1895.4371337890625,0.0,3790.620361328125,0.9117355346679688,1.0,0.0,3.0,1.0,0.0
17847900,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8479996919631958,0.4377608895301819,0.3970101475715637,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9705675840377808,0.6461708545684814,0.6129826307296753,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8741238117218018,0.4814742803573608,0.3385492265224457,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8351463079452515,0.4171529710292816,0.398354023694992,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6940961480140686,0.234634444117546,1.0754575729370115,284.8753662109375,284.95001220703125,301.06280517578125,293.7504272460937,299.0208740234375,297.2450256347656,284.8743591308594,1.0,0.6461094617843628,0.0710548236966133,1.0,1.0,1.0,-3.3893275260925293,1.5741288661956787,1.81519877910614,0.8091643452644348,0.8572293519973755,0.8572293519973755,0.0,199.63131713867188,208.0,69233.0078125,0.0,3370.080078125,1.0,278.2969055175781,282.8368225097656,296.7845458984375,301.32232666015625,293.1499938964844,293.1499938964844,278.25,37892.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479498267173768,1.0,0.0,0.0,3.647428512573242,3.647452831268311,8.877013328856265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.86328125,0.0,1544.45947265625,1895.4371337890625,0.0,3844.4736328125,0.9038769602775574,1.0,0.0,3.0,1.0,0.0
17847960,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8453300595283508,0.4372677505016327,0.396617591381073,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9678859114646912,0.6463896036148071,0.6132396459579468,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8721520900726318,0.4824821352958679,0.3392885327339172,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8330231308937073,0.4173643290996551,0.3986390233039856,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6919809579849243,0.2346071004867553,1.0757850408554075,284.9091186523437,284.95001220703125,301.0570068359375,293.735595703125,299.0160522460937,297.240966796875,284.9102478027344,1.0,0.6474884748458862,0.0689150020480156,1.0,1.0,1.0,-3.390791893005371,1.5748425722122192,1.8159492015838623,0.8095265626907349,0.8603019118309021,0.8603019118309021,0.0,201.9264373779297,211.0,68939.0546875,0.0,3386.745849609375,1.0,278.2576599121094,282.86700439453125,296.7572937011719,301.2334899902344,293.1499938964844,293.1499938964844,278.54998779296875,38457.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497198462486268,1.0,0.0,0.0,3.574082851409912,3.574106454849243,8.523589372089191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.712890625,0.0,1468.3431396484375,1895.4371337890625,0.0,3860.438232421875,0.8905969262123108,1.0,0.0,3.0,1.0,0.0
17848020,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.842223048210144,0.4374496340751648,0.3966515958309173,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9648309350013732,0.6480110287666321,0.6146067976951599,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8704701066017151,0.4855178594589233,0.3413111269474029,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8306852579116821,0.418557196855545,0.399696797132492,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6895325779914856,0.2350252866744995,1.0776524543762207,284.9989318847656,284.95001220703125,301.0445861816406,293.7054748535156,299.0122985839844,297.24432373046875,284.998046875,1.0,0.6502280831336975,0.0646353438496589,1.0,1.0,1.0,-3.398419141769409,1.578572154045105,1.819846987724304,0.8113576769828796,0.9447289109230042,0.9447289109230042,0.0,205.2530212402344,214.0,68361.5234375,0.0,3423.74169921875,1.0,278.5418701171875,282.9732971191406,296.6936950683594,301.0578918457031,293.1499938964844,293.1499938964844,278.25,33549.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440801739692688,1.0,0.0,0.0,3.688089370727539,3.688113451004028,9.076035212274292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.1474609375,0.0,1557.4339599609375,1895.4371337890625,0.0,3809.478271484375,0.912109673023224,1.0,0.0,3.0,1.0,0.0
17848080,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.842223048210144,0.4374496340751648,0.3966515958309173,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9648309350013732,0.6480110287666321,0.6146067976951599,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8704701066017151,0.4855178594589233,0.3413111269474029,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8306852579116821,0.418557196855545,0.399696797132492,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6895325779914856,0.2350252866744995,1.0776524543762207,284.9989318847656,284.95001220703125,301.0445861816406,293.7054748535156,299.0122985839844,297.24432373046875,284.998046875,1.0,0.6502280831336975,0.0646353438496589,1.0,1.0,1.0,-3.398419141769409,1.578572154045105,1.819846987724304,0.8113576769828796,0.9447289109230042,0.9447289109230042,0.0,205.2530212402344,214.0,68361.5234375,0.0,3423.74169921875,1.0,278.5418701171875,282.9732971191406,296.6936950683594,301.0578918457031,293.1499938964844,293.1499938964844,278.25,33549.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440801739692688,1.0,0.0,0.0,3.688089370727539,3.688113451004028,9.076035212274292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.1474609375,0.0,1557.4339599609375,1895.4371337890625,0.0,3809.478271484375,0.912109673023224,1.0,0.0,3.0,1.0,0.0
