time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848140,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8397234678268433,0.4367752075195312,0.3964472115039825,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9623289704322816,0.6484125256538391,0.615398108959198,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.869006335735321,0.4870474934577942,0.3426398038864136,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8288100957870483,0.4189148545265198,0.400347888469696,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6876224279403687,0.2350558042526245,1.078857183456421,284.8880310058594,284.95001220703125,301.0350341796875,293.6834411621094,299.00543212890625,297.2397155761719,284.8922119140625,1.0,0.6521148085594177,0.0615539923310279,1.0,1.0,1.0,-3.4029641151428223,1.5807660818099976,1.8221980333328247,0.8125776052474976,0.8560147881507874,0.8560147881507874,0.0,207.7899932861328,214.0,68958.328125,0.0,3449.06982421875,1.0,278.2707824707031,282.84783935546875,296.7162475585937,301.2179870605469,293.1499938964844,293.1499938964844,278.25,39245.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514080882072448,1.0,0.0,0.0,3.596729278564453,3.5967533588409424,8.631948276160983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.7666015625,0.0,1498.6339111328125,1895.4371337890625,0.0,3875.63818359375,0.8953688144683838,1.0,0.0,3.0,1.0,0.0
17848200,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8385184407234192,0.4365527033805847,0.3962160944938659,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9610825181007384,0.648589551448822,0.6155396699905396,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.868202805519104,0.4876769185066223,0.3430584967136383,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8278718590736389,0.4190532565116882,0.4004825353622436,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6866748332977295,0.2350566238164901,1.078979730606079,284.90850830078125,284.95001220703125,301.0311584472656,293.6748046875,299.0028076171875,297.2381591796875,284.9094543457031,1.0,0.652770459651947,0.0603556893765926,1.0,1.0,1.0,-3.4036684036254883,1.581113338470459,1.82255494594574,0.812732994556427,0.8603430986404419,0.8603430986404419,0.0,208.87643432617188,217.0,68897.953125,0.0,3457.03125,1.0,278.25750732421875,282.86236572265625,296.6967163085937,301.1695861816406,293.1499938964844,293.1499938964844,278.54998779296875,38451.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518588781356812,1.0,0.0,0.0,3.5755410194396973,3.5755648612976074,8.530546438123565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.0654296875,0.0,1469.864990234375,1895.4371337890625,0.0,3879.693115234375,0.8909010887145996,1.0,0.0,3.0,1.0,0.0
17848260,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8360118269920349,0.4367313981056213,0.3962339460849762,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9585967063903807,0.6501939296722412,0.6168864369392395,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8671577572822571,0.4907879829406738,0.3451212346553802,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8260557055473328,0.4202156066894531,0.4014953374862671,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6847350001335144,0.235471710562706,1.0807679891586304,284.9985046386719,284.95001220703125,301.0167236328125,293.64361572265625,298.9983825683594,297.24200439453125,284.99761962890625,1.0,0.6552634239196777,0.0560512840747833,1.0,1.0,1.0,-3.411150932312012,1.5847715139389038,1.826379418373108,0.8145275712013245,0.944498598575592,0.944498598575592,0.0,211.78140258789065,220.0,68305.625,0.0,3491.5107421875,1.0,278.5418701171875,282.96929931640625,296.6318359375,300.9920349121094,293.1499938964844,293.1499938964844,278.25,33568.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462113380432128,1.0,0.0,0.0,3.688373327255249,3.688397169113159,9.07743242350989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.509765625,0.0,1557.896728515625,1895.4371337890625,0.0,3828.767333984375,0.9121870994567872,1.0,0.0,3.0,1.0,0.0
17848320,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8360118269920349,0.4367313981056213,0.3962339460849762,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9585967063903807,0.6501939296722412,0.6168864369392395,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8671577572822571,0.4907879829406738,0.3451212346553802,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8260557055473328,0.4202156066894531,0.4014953374862671,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6847350001335144,0.235471710562706,1.0807679891586304,284.9985046386719,284.95001220703125,301.0167236328125,293.64361572265625,298.9983825683594,297.24200439453125,284.99761962890625,1.0,0.6552634239196777,0.0560512840747833,1.0,1.0,1.0,-3.411150932312012,1.5847715139389038,1.826379418373108,0.8145275712013245,0.944498598575592,0.944498598575592,0.0,211.78140258789065,220.0,68305.625,0.0,3491.5107421875,1.0,278.5418701171875,282.96929931640625,296.6318359375,300.9920349121094,293.1499938964844,293.1499938964844,278.25,33568.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462113380432128,1.0,0.0,0.0,3.688373327255249,3.688397169113159,9.07743242350989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.509765625,0.0,1557.896728515625,1895.4371337890625,0.0,3828.767333984375,0.9121870994567872,1.0,0.0,3.0,1.0,0.0
17848380,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8327054977416992,0.4358287453651428,0.3957859873771667,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9551482796669006,0.6507251858711243,0.6177729368209839,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8653070330619812,0.4930097758769989,0.3469073474407196,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.823564350605011,0.4206765592098236,0.40224090218544,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6822003126144409,0.2354911565780639,1.0820114612579346,284.9083251953125,284.95001220703125,301.0013427734375,293.6119384765625,298.9881591796875,297.2361755371094,284.9092712402344,1.0,0.6576597690582275,0.051746878772974,1.0,1.0,1.0,-3.416227102279663,1.587227702140808,1.828999400138855,0.8158605694770813,0.8601093292236328,0.8601093292236328,0.0,215.1877593994141,223.0,68836.6171875,0.0,3523.34130859375,1.0,278.25750732421875,282.858642578125,296.6339416503906,301.1023864746094,293.1499938964844,293.1499938964844,278.54998779296875,38466.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540075063705444,1.0,0.0,0.0,3.5752410888671875,3.5752649307250977,8.52911512083665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.55859375,0.0,1469.64990234375,1895.4371337890625,0.0,3898.9921875,0.8908423781394958,1.0,0.0,3.0,1.0,0.0
17848440,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8327054977416992,0.4358287453651428,0.3957859873771667,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9551482796669006,0.6507251858711243,0.6177729368209839,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8653070330619812,0.4930097758769989,0.3469073474407196,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.823564350605011,0.4206765592098236,0.40224090218544,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6822003126144409,0.2354911565780639,1.0820114612579346,284.9083251953125,284.95001220703125,301.0013427734375,293.6119384765625,298.9881591796875,297.2361755371094,284.9092712402344,1.0,0.6576597690582275,0.051746878772974,1.0,1.0,1.0,-3.416227102279663,1.587227702140808,1.828999400138855,0.8158605694770813,0.8601093292236328,0.8601093292236328,0.0,215.1877593994141,223.0,68836.6171875,0.0,3523.34130859375,1.0,278.25750732421875,282.858642578125,296.6339416503906,301.1023864746094,293.1499938964844,293.1499938964844,278.54998779296875,38466.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540075063705444,1.0,0.0,0.0,3.5752410888671875,3.5752649307250977,8.52911512083665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.55859375,0.0,1469.64990234375,1895.4371337890625,0.0,3898.9921875,0.8908423781394958,1.0,0.0,3.0,1.0,0.0
17848500,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8312464952468872,0.4358666837215423,0.395615667104721,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9536147117614746,0.6514425873756409,0.6182361245155334,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8645827174186707,0.4945524334907532,0.3478411138057709,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8224611878395081,0.4211906492710113,0.4026045203208923,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6810506582260132,0.2356513738632202,1.0825116634368896,285.01629638671875,284.95001220703125,300.9933166503906,293.5959167480469,298.9852905273437,297.2375793457031,285.01678466796875,1.0,0.6588014364242554,0.0495946742594242,1.0,1.0,1.0,-3.418734550476074,1.588463544845581,1.830270886421204,0.8164147138595581,0.9367236495018004,0.9367236495018004,0.0,216.7474060058593,223.0,68074.5078125,0.0,3538.390625,1.0,278.4999389648437,282.98077392578125,296.57293701171875,300.8781433105469,293.1499938964844,293.1499938964844,278.54998779296875,33998.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492211937904358,1.0,0.0,0.0,3.627418994903565,3.627442598342896,8.779883842180425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.251953125,0.0,1493.310546875,1895.4371337890625,0.0,3855.943359375,0.9003421664237976,1.0,0.0,3.0,1.0,0.0
17848560,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8304142355918884,0.4359960258007049,0.3957841098308563,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9528123140335084,0.6522740125656128,0.6190575361251831,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8644980192184448,0.4961894452571869,0.3490093052387237,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8219123482704163,0.4218036532402038,0.403212159872055,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6804335117340088,0.2358896732330322,1.0836995840072632,284.9980773925781,284.95001220703125,300.9850769042969,293.5798034667969,298.98297119140625,297.2402648925781,284.9967041015625,1.0,0.660057544708252,0.0474170744419097,1.0,1.0,1.0,-3.423487901687622,1.5907775163650513,1.8327103853225708,0.8175973296165466,0.943961262702942,0.943961262702942,0.0,217.98504638671875,226.0,68238.5234375,0.0,3556.918701171875,1.0,278.5426940917969,282.9652404785156,296.5672302246094,300.9227294921875,293.1499938964844,293.1499938964844,278.25,33508.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482994675636292,1.0,0.0,0.0,3.6893677711486816,3.689391613006592,9.082327778742184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.716796875,0.0,1558.5675048828125,1895.4371337890625,0.0,3847.629638671875,0.9121468663215636,1.0,0.0,3.0,1.0,0.0
17848620,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8273093104362488,0.4350808560848236,0.3953299820423126,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9494751691818236,0.6527321934700012,0.6198879480361938,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8628689050674438,0.4984681010246277,0.3508389592170715,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8195626139640808,0.4222257137298584,0.4039242267608642,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6780611276626587,0.2358913421630859,1.084862470626831,284.908203125,284.95001220703125,300.96795654296875,293.5472412109375,298.9720153808594,297.2345886230469,284.9091491699219,1.0,0.6623878479003906,0.0430618710815906,1.0,1.0,1.0,-3.4284045696258545,1.5931544303894043,1.8352500200271609,0.818894624710083,0.8596603870391846,0.8596603870391846,0.0,221.3281097412109,229.0,68758.6328125,0.0,3588.197021484375,1.0,278.2575378417969,282.8553466796875,296.5693359375,301.0322570800781,293.1499938964844,293.1499938964844,278.54998779296875,38481.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95615154504776,1.0,0.0,0.0,3.573728561401367,3.5737524032592773,8.521899985680648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.6708984375,0.0,1468.1378173828125,1895.4371337890625,0.0,3918.20703125,0.8905141353607178,1.0,0.0,3.0,1.0,0.0
17848680,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8273093104362488,0.4350808560848236,0.3953299820423126,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9494751691818236,0.6527321934700012,0.6198879480361938,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8628689050674438,0.4984681010246277,0.3508389592170715,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8195626139640808,0.4222257137298584,0.4039242267608642,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6780611276626587,0.2358913421630859,1.084862470626831,284.908203125,284.95001220703125,300.96795654296875,293.5472412109375,298.9720153808594,297.2345886230469,284.9091491699219,1.0,0.6623878479003906,0.0430618710815906,1.0,1.0,1.0,-3.4284045696258545,1.5931544303894043,1.8352500200271609,0.818894624710083,0.8596603870391846,0.8596603870391846,0.0,221.3281097412109,229.0,68758.6328125,0.0,3588.197021484375,1.0,278.2575378417969,282.8553466796875,296.5693359375,301.0322570800781,293.1499938964844,293.1499938964844,278.54998779296875,38481.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95615154504776,1.0,0.0,0.0,3.573728561401367,3.5737524032592773,8.521899985680648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.6708984375,0.0,1468.1378173828125,1895.4371337890625,0.0,3918.20703125,0.8905141353607178,1.0,0.0,3.0,1.0,0.0
17848740,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8251438140869141,0.435229480266571,0.395319253206253,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9471978545188904,0.6541891694068909,0.6210925579071045,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.862211287021637,0.5017107129096985,0.3529879152774811,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.817994236946106,0.4233140051364898,0.4048627316951751,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6764038801193237,0.2362752258777618,1.0864927768707275,284.997802734375,284.95001220703125,300.95001220703125,293.5142822265625,298.96612548828125,297.23883056640625,284.9969177246094,1.0,0.6647344827651978,0.0387066677212715,1.0,1.0,1.0,-3.4355063438415527,1.5966252088546753,1.8388811349868768,0.8205955624580383,0.9431700706481934,0.9431700706481934,0.0,224.08935546875,232.0,68147.9140625,0.0,3621.42041015625,1.0,278.5418395996094,282.96240234375,296.5023498535156,300.8515319824219,293.1499938964844,293.1499938964844,278.25,33598.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504752159118652,1.0,0.0,0.0,3.68554949760437,3.6855735778808594,9.063538755071932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.95703125,0.0,1554.9385986328125,1895.4371337890625,0.0,3867.242431640625,0.911575973033905,1.0,0.0,3.0,1.0,0.0
17848800,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8251438140869141,0.435229480266571,0.395319253206253,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9471978545188904,0.6541891694068909,0.6210925579071045,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.862211287021637,0.5017107129096985,0.3529879152774811,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.817994236946106,0.4233140051364898,0.4048627316951751,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6764038801193237,0.2362752258777618,1.0864927768707275,284.997802734375,284.95001220703125,300.95001220703125,293.5142822265625,298.96612548828125,297.23883056640625,284.9969177246094,1.0,0.6647344827651978,0.0387066677212715,1.0,1.0,1.0,-3.4355063438415527,1.5966252088546753,1.8388811349868768,0.8205955624580383,0.9431700706481934,0.9431700706481934,0.0,224.08935546875,232.0,68147.9140625,0.0,3621.42041015625,1.0,278.5418395996094,282.96240234375,296.5023498535156,300.8515319824219,293.1499938964844,293.1499938964844,278.25,33598.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504752159118652,1.0,0.0,0.0,3.68554949760437,3.6855735778808594,9.063538755071932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.95703125,0.0,1554.9385986328125,1895.4371337890625,0.0,3867.242431640625,0.911575973033905,1.0,0.0,3.0,1.0,0.0
17848860,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8221412897109985,0.4343015551567077,0.3948448896408081,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9438866376876832,0.6545485854148865,0.6218267679214478,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8607200980186462,0.5040465593338013,0.3548524379730224,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8157032132148743,0.4236964881420135,0.4055328071117401,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6741344928741455,0.2362631559371948,1.0875784158706665,284.9080505371094,284.95001220703125,300.9296875,293.4790344238281,298.9538269042969,297.2333374023437,284.908935546875,1.0,0.66701740026474,0.0342896841466426,1.0,1.0,1.0,-3.440181255340576,1.598884105682373,1.8412971496582031,0.8218321800231934,0.8588797450065613,0.8588797450065613,0.0,227.4238128662109,235.0,68658.25,0.0,3652.255126953125,1.0,278.2575378417969,282.85223388671875,296.5018615722656,300.9584350585937,293.1499938964844,293.1499938964844,278.54998779296875,38498.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584301114082336,1.0,0.0,0.0,3.5709869861602783,3.5710105895996094,8.508829409947793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.77734375,0.0,1465.3170166015625,1895.4371337890625,0.0,3938.579345703125,0.8899152874946594,1.0,0.0,3.0,1.0,0.0
17848920,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8221412897109985,0.4343015551567077,0.3948448896408081,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9438866376876832,0.6545485854148865,0.6218267679214478,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8607200980186462,0.5040465593338013,0.3548524379730224,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8157032132148743,0.4236964881420135,0.4055328071117401,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6741344928741455,0.2362631559371948,1.0875784158706665,284.9080505371094,284.95001220703125,300.9296875,293.4790344238281,298.9538269042969,297.2333374023437,284.908935546875,1.0,0.66701740026474,0.0342896841466426,1.0,1.0,1.0,-3.440181255340576,1.598884105682373,1.8412971496582031,0.8218321800231934,0.8588797450065613,0.8588797450065613,0.0,227.4238128662109,235.0,68658.25,0.0,3652.255126953125,1.0,278.2575378417969,282.85223388671875,296.5018615722656,300.9584350585937,293.1499938964844,293.1499938964844,278.54998779296875,38498.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584301114082336,1.0,0.0,0.0,3.5709869861602783,3.5710105895996094,8.508829409947793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.77734375,0.0,1465.3170166015625,1895.4371337890625,0.0,3938.579345703125,0.8899152874946594,1.0,0.0,3.0,1.0,0.0
17848980,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8200435042381287,0.4344277679920196,0.3948172628879547,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9416312575340272,0.6559122204780579,0.6229423880577087,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8601682782173157,0.5073488354682922,0.3570432066917419,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.814172089099884,0.4247431755065918,0.4064334332942962,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6725518703460693,0.2366294711828231,1.0891377925872805,284.99658203125,284.95001220703125,300.9056396484375,293.4398498535156,298.9451599121094,297.2377319335937,284.99566650390625,1.0,0.6693216562271118,0.029872702434659,1.0,1.0,1.0,-3.447075128555298,1.6022522449493408,1.8448230028152464,0.8234837055206299,0.9411848187446594,0.9411848187446594,0.0,230.17726135253903,238.0,68015.578125,0.0,3685.1572265625,1.0,278.54180908203125,282.958740234375,296.4292907714844,300.7713928222656,293.1499938964844,293.1499938964844,278.25,33640.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95303213596344,1.0,0.0,0.0,3.6814258098602295,3.68144965171814,9.043268391906168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.328125,0.0,1550.610595703125,1895.4371337890625,0.0,3890.236572265625,0.9106731414794922,1.0,0.0,3.0,1.0,0.0
17849040,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8200435042381287,0.4344277679920196,0.3948172628879547,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9416312575340272,0.6559122204780579,0.6229423880577087,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8601682782173157,0.5073488354682922,0.3570432066917419,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.814172089099884,0.4247431755065918,0.4064334332942962,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6725518703460693,0.2366294711828231,1.0891377925872805,284.99658203125,284.95001220703125,300.9056396484375,293.4398498535156,298.9451599121094,297.2377319335937,284.99566650390625,1.0,0.6693216562271118,0.029872702434659,1.0,1.0,1.0,-3.447075128555298,1.6022522449493408,1.8448230028152464,0.8234837055206299,0.9411848187446594,0.9411848187446594,0.0,230.17726135253903,238.0,68015.578125,0.0,3685.1572265625,1.0,278.54180908203125,282.958740234375,296.4292907714844,300.7713928222656,293.1499938964844,293.1499938964844,278.25,33640.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95303213596344,1.0,0.0,0.0,3.6814258098602295,3.68144965171814,9.043268391906168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.328125,0.0,1550.610595703125,1895.4371337890625,0.0,3890.236572265625,0.9106731414794922,1.0,0.0,3.0,1.0,0.0
17849100,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8188790082931519,0.4339958727359772,0.3947533071041107,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9403705596923828,0.6561154127120972,0.623473048210144,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8597819805145264,0.5085758566856384,0.3581160008907318,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.813320517539978,0.4249644577503204,0.4068840444087982,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6717095375061035,0.2366528213024139,1.0900119543075562,284.8736267089844,284.95001220703125,300.8923034667969,293.4188842773437,298.9378662109375,297.2356262207031,284.87286376953125,1.0,0.6705094575881958,0.0276642106473445,1.0,1.0,1.0,-3.4505271911621094,1.6039153337478638,1.846611738204956,0.8244171738624573,0.8540703654289246,0.8540703654289246,0.0,231.6737365722656,238.0,68807.0234375,0.0,3702.3603515625,1.0,278.2970886230469,282.81951904296875,296.4549255371094,300.9648742675781,293.1499938964844,293.1499938964844,278.25,38069.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591923356056212,1.0,0.0,0.0,3.638697624206543,3.6387219429016113,8.834566642690334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.32421875,0.0,1536.065673828125,1895.4371337890625,0.0,3945.3828125,0.902040421962738,1.0,0.0,3.0,1.0,0.0
17849160,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8171077370643616,0.433483362197876,0.3943262994289398,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9383600950241088,0.6561880707740784,0.6235957741737366,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8588007092475891,0.5097373723983765,0.3589443862438202,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8119165897369385,0.4250837862491607,0.4070636928081512,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6703735589981079,0.2365976721048355,1.0901365280151367,284.9075622558594,284.95001220703125,300.8781433105469,293.3970947265625,298.9295959472656,297.2324523925781,284.9085693359375,1.0,0.671562135219574,0.0254425704479217,1.0,1.0,1.0,-3.4515249729156494,1.6044005155563354,1.8471243381500244,0.8246665596961975,0.856864869594574,0.856864869594574,0.0,233.5086212158203,241.0,68475.34375,0.0,3715.603271484375,1.0,278.2577209472656,282.8497314453125,296.4209899902344,300.8677978515625,293.1499938964844,293.1499938964844,278.54998779296875,38583.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611949324607848,1.0,0.0,0.0,3.5634541511535645,3.5634777545928955,8.472969170725264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.033203125,0.0,1457.86572265625,1895.4371337890625,0.0,3963.230224609375,0.8883209228515625,1.0,0.0,3.0,1.0,0.0
17849220,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8150439858436584,0.4335838556289673,0.3942792117595672,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.936131238937378,0.6574665307998657,0.6246342658996582,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8583369255065918,0.5130946636199951,0.361174076795578,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8104006052017212,0.4260867834091186,0.4079250991344452,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6688506007194519,0.2369423806667328,1.0916048288345337,284.9949035644531,284.95001220703125,300.8474426269531,293.3511962890625,298.9178466796875,297.2369384765625,284.9940185546875,1.0,0.6738258600234985,0.0209992919117212,1.0,1.0,1.0,-3.458193063735962,1.6076574325561523,1.8505356311798096,0.8262646198272705,0.9375766515731812,0.9375766515731812,0.0,236.261474609375,244.0,67800.21875,0.0,3748.1669921875,1.0,278.541748046875,282.9553527832031,296.3410339355469,300.6708068847656,293.1499938964844,293.1499938964844,278.25,33702.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955872654914856,1.0,0.0,0.0,3.6724777221679688,3.672501564025879,8.999360261441325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.5595703125,0.0,1541.02490234375,1895.4371337890625,0.0,3915.71044921875,0.908702790737152,1.0,0.0,3.0,1.0,0.0
17849280,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8150439858436584,0.4335838556289673,0.3942792117595672,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.936131238937378,0.6574665307998657,0.6246342658996582,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8583369255065918,0.5130946636199951,0.361174076795578,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8104006052017212,0.4260867834091186,0.4079250991344452,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6688506007194519,0.2369423806667328,1.0916048288345337,284.9949035644531,284.95001220703125,300.8474426269531,293.3511962890625,298.9178466796875,297.2369384765625,284.9940185546875,1.0,0.6738258600234985,0.0209992919117212,1.0,1.0,1.0,-3.458193063735962,1.6076574325561523,1.8505356311798096,0.8262646198272705,0.9375766515731812,0.9375766515731812,0.0,236.261474609375,244.0,67800.21875,0.0,3748.1669921875,1.0,278.541748046875,282.9553527832031,296.3410339355469,300.6708068847656,293.1499938964844,293.1499938964844,278.25,33702.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955872654914856,1.0,0.0,0.0,3.6724777221679688,3.672501564025879,8.999360261441325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.5595703125,0.0,1541.02490234375,1895.4371337890625,0.0,3915.71044921875,0.908702790737152,1.0,0.0,3.0,1.0,0.0
17849340,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8128265738487244,0.43278369307518,0.3939410448074341,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9336867332458496,0.6576055288314819,0.6251780986785889,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8574308156967163,0.5150153040885925,0.3627686500549316,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8087084293365479,0.4263192117214203,0.4084545075893402,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6672625541687012,0.2369028627872467,1.092501163482666,284.8963317871094,284.95001220703125,300.82080078125,293.3124389648437,298.9031677246094,297.2325744628906,284.89959716796875,1.0,0.6756188869476318,0.0174446683377027,1.0,1.0,1.0,-3.4620823860168457,1.609528660774231,1.8525536060333248,0.8273258805274963,0.8527803421020508,0.8527803421020508,0.0,238.872787475586,244.0,68266.3671875,0.0,3773.14453125,1.0,278.2657470703125,282.8406677246094,296.344482421875,300.7947998046875,293.1499938964844,293.1499938964844,278.25,39287.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637532830238342,1.0,0.0,0.0,3.563728809356689,3.5637526512146,8.474276000924874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.630859375,0.0,1463.3048095703125,1895.4371337890625,0.0,3985.9716796875,0.8886997103691101,1.0,0.0,3.0,1.0,0.0
17849400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8121352791786194,0.4326257407665252,0.3937704265117645,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9329102039337158,0.6576641201972961,0.6252096891403198,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8570783734321594,0.5155360102653503,0.3631094694137573,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8081572651863098,0.4263875186443329,0.4085150063037872,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6667546033859253,0.2368917018175125,1.0925120115280151,284.9076232910156,284.95001220703125,300.8138427734375,293.302490234375,298.8995361328125,297.2318420410156,284.90838623046875,1.0,0.6760252118110657,0.0165560133755207,1.0,1.0,1.0,-3.4624099731445312,1.609691500663757,1.8527183532714844,0.8273912668228149,0.8540164828300476,0.8540164828300476,0.0,239.5927734375,247.0,68217.6875,0.0,3778.20849609375,1.0,278.2576904296875,282.84796142578125,296.32647705078125,300.7574768066406,293.1499938964844,293.1499938964844,278.54998779296875,38612.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640693068504332,1.0,0.0,0.0,3.551575183868408,3.55159878730774,8.416574246439268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.9990234375,0.0,1445.4169921875,1895.4371337890625,0.0,3988.77587890625,0.8857012987136841,1.0,0.0,3.0,1.0,0.0
17849460,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8100839853286743,0.4327012896537781,0.393707275390625,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9307217597961426,0.6588569283485413,0.6261740326881409,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8566989302635193,0.518945574760437,0.3653783500194549,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8066468238830566,0.427347332239151,0.4093393087387085,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6652918457984924,0.2372161298990249,1.0938982963562012,284.99334716796875,284.95001220703125,300.7776184082031,293.2513732910156,298.88525390625,297.23638916015625,284.9924621582031,1.0,0.6782501935958862,0.0121102854609489,1.0,1.0,1.0,-3.4688737392425537,1.6128473281860352,1.856026291847229,0.8289423584938049,0.9329761266708374,0.9329761266708374,0.0,242.3426208496093,250.0,67512.875,0.0,3810.456298828125,1.0,278.5416564941406,282.9527587890625,296.2410888671875,300.5531311035156,293.1499938964844,293.1499938964844,278.25,33751.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958719789981842,1.0,0.0,0.0,3.658936262130737,3.658959865570069,8.933116077969316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.4482421875,0.0,1526.2703857421875,1895.4371337890625,0.0,3941.16552734375,0.9056904315948486,1.0,0.0,3.0,1.0,0.0
17849520,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8100839853286743,0.4327012896537781,0.393707275390625,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9307217597961426,0.6588569283485413,0.6261740326881409,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8566989302635193,0.518945574760437,0.3653783500194549,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8066468238830566,0.427347332239151,0.4093393087387085,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6652918457984924,0.2372161298990249,1.0938982963562012,284.99334716796875,284.95001220703125,300.7776184082031,293.2513732910156,298.88525390625,297.23638916015625,284.9924621582031,1.0,0.6782501935958862,0.0121102854609489,1.0,1.0,1.0,-3.4688737392425537,1.6128473281860352,1.856026291847229,0.8289423584938049,0.9329761266708374,0.9329761266708374,0.0,242.3426208496093,250.0,67512.875,0.0,3810.456298828125,1.0,278.5416564941406,282.9527587890625,296.2410888671875,300.5531311035156,293.1499938964844,293.1499938964844,278.25,33751.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958719789981842,1.0,0.0,0.0,3.658936262130737,3.658959865570069,8.933116077969316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.4482421875,0.0,1526.2703857421875,1895.4371337890625,0.0,3941.16552734375,0.9056904315948486,1.0,0.0,3.0,1.0,0.0
17849580,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8071675300598145,0.431732177734375,0.3931831419467926,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9275678992271424,0.6589767932891846,0.626672089099884,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8555424213409424,0.5214377641677856,0.3673467934131622,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8044049143791199,0.4276100099086761,0.4098904430866241,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6632773876190186,0.2371490746736526,1.0947237014770508,284.9080505371094,284.95001220703125,300.7390441894531,293.1982116699219,298.8646850585937,297.2314147949219,284.90875244140625,1.0,0.6804099678993225,0.0076645584776997,1.0,1.0,1.0,-3.472873449325561,1.6147750616073608,1.858098387718201,0.83001708984375,0.8505870699882507,0.8505870699882507,0.0,245.67190551757807,253.0,67891.0703125,0.0,3840.105224609375,1.0,278.2578125,282.84735107421875,296.2221374511719,300.63250732421875,293.1499938964844,293.1499938964844,278.54998779296875,38645.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669083952903748,1.0,0.0,0.0,3.53523325920105,3.5352566242218018,8.339297323800565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.068359375,0.0,1428.3638916015625,1895.4371337890625,0.0,4013.92333984375,0.8821095824241638,1.0,0.0,3.0,1.0,0.0
17849640,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8071675300598145,0.431732177734375,0.3931831419467926,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9275678992271424,0.6589767932891846,0.626672089099884,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8555424213409424,0.5214377641677856,0.3673467934131622,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8044049143791199,0.4276100099086761,0.4098904430866241,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6632773876190186,0.2371490746736526,1.0947237014770508,284.9080505371094,284.95001220703125,300.7390441894531,293.1982116699219,298.8646850585937,297.2314147949219,284.90875244140625,1.0,0.6804099678993225,0.0076645584776997,1.0,1.0,1.0,-3.472873449325561,1.6147750616073608,1.858098387718201,0.83001708984375,0.8505870699882507,0.8505870699882507,0.0,245.67190551757807,253.0,67891.0703125,0.0,3840.105224609375,1.0,278.2578125,282.84735107421875,296.2221374511719,300.63250732421875,293.1499938964844,293.1499938964844,278.54998779296875,38645.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669083952903748,1.0,0.0,0.0,3.53523325920105,3.5352566242218018,8.339297323800565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.068359375,0.0,1428.3638916015625,1895.4371337890625,0.0,4013.92333984375,0.8821095824241638,1.0,0.0,3.0,1.0,0.0
17849700,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8058547377586365,0.4317219257354736,0.3929822444915771,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9261707067489624,0.659477710723877,0.6269393563270569,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8551295399665833,0.5231294631958008,0.3683820068836212,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8034075498580933,0.4280251860618591,0.4101645052433014,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6623616814613342,0.2372668534517288,1.0950435400009155,285.0118408203125,284.95001220703125,300.718994140625,293.1709899902344,298.8563537597656,297.23321533203125,285.0119323730469,1.0,0.6814460754394531,0.0054416949860751,1.0,1.0,1.0,-3.4749064445495605,1.6157771348953247,1.8591291904449463,0.830460250377655,0.9237231612205504,0.9237231612205504,0.0,247.19842529296875,253.0,67083.1953125,0.0,3854.227783203125,1.0,278.4989318847656,282.9660949707031,296.1495666503906,300.39471435546875,293.1499938964844,293.1499938964844,278.54998779296875,34101.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622694253921508,1.0,0.0,0.0,3.585874319076538,3.585897445678711,8.579924042351195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.111328125,0.0,1449.03564453125,1895.4371337890625,0.0,3972.78955078125,0.8911357522010803,1.0,0.0,3.0,1.0,0.0
17849760,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8050886392593384,0.4317827522754669,0.3930974304676056,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9254135489463806,0.6600807309150696,0.6275530457496643,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8552271723747253,0.5248945355415344,0.3696469068527221,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8029024004936218,0.4285263121128082,0.4106735289096832,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6618638634681702,0.2374543696641922,1.0960243940353394,284.9914855957031,284.95001220703125,300.69842529296875,293.14337158203125,298.8483581542969,297.2359924316406,284.9902038574219,1.0,0.6825961470603943,0.0043533560819923,1.0,1.0,1.0,-3.479094982147217,1.6178120374679563,1.8612829446792605,0.8315097689628601,0.9275442361831664,0.9275442361831664,0.0,248.42637634277344,256.0,67175.6875,0.0,3871.9736328125,1.0,278.5423583984375,282.95001220703125,296.13214111328125,300.4227294921875,293.1499938964844,293.1499938964844,278.25,33709.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614614844322203,1.0,0.0,0.0,3.643941640853882,3.643965244293213,8.860048410497257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.2138671875,0.0,1509.329833984375,1895.4371337890625,0.0,3965.60302734375,0.9020485877990724,1.0,0.0,3.0,1.0,0.0
17849820,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.802186131477356,0.4308018982410431,0.3925638198852539,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9223509430885316,0.6601196527481079,0.6279769539833069,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8541707992553711,0.5274308919906616,0.3716484606266022,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8007215857505798,0.4287509322166443,0.4111897945404053,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6599338054656982,0.2373722344636917,1.0967835187911987,284.9087219238281,284.95001220703125,300.656005859375,293.0872497558594,298.8260192871094,297.23114013671875,284.9093322753906,1.0,0.6847182512283325,0.0021766780409961,1.0,1.0,1.0,-3.482912540435791,1.6196496486663818,1.8632630109786987,0.8325440287590027,0.8467442393302917,0.8467442393302917,0.0,251.74859619140625,259.0,67514.984375,0.0,3901.2724609375,1.0,278.2579650878906,282.84747314453125,296.1110534667969,300.4971008300781,293.1499938964844,293.1499938964844,278.54998779296875,38666.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696655869483948,1.0,0.0,0.0,3.515737533569336,3.515760660171509,8.2475730778242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.2900390625,0.0,1408.0799560546875,1895.4371337890625,0.0,4038.262451171875,0.8778112530708313,1.0,0.0,3.0,1.0,0.0
17849880,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.802186131477356,0.4308018982410431,0.3925638198852539,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9223509430885316,0.6601196527481079,0.6279769539833069,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8541707992553711,0.5274308919906616,0.3716484606266022,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8007215857505798,0.4287509322166443,0.4111897945404053,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6599338054656982,0.2373722344636917,1.0967835187911987,284.9087219238281,284.95001220703125,300.656005859375,293.0872497558594,298.8260192871094,297.23114013671875,284.9093322753906,1.0,0.6847182512283325,0.0021766780409961,1.0,1.0,1.0,-3.482912540435791,1.6196496486663818,1.8632630109786987,0.8325440287590027,0.8467442393302917,0.8467442393302917,0.0,251.74859619140625,259.0,67514.984375,0.0,3901.2724609375,1.0,278.2579650878906,282.84747314453125,296.1110534667969,300.4971008300781,293.1499938964844,293.1499938964844,278.54998779296875,38666.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696655869483948,1.0,0.0,0.0,3.515737533569336,3.515760660171509,8.2475730778242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.2900390625,0.0,1408.0799560546875,1895.4371337890625,0.0,4038.262451171875,0.8778112530708313,1.0,0.0,3.0,1.0,0.0
17849940,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8001568913459778,0.4308227300643921,0.3924656808376312,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9202585220336914,0.6611278057098389,0.6287828087806702,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8539260625839233,0.5309234857559204,0.3739822804927826,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7992622256278992,0.4296217262744903,0.4119391441345215,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6585790514945984,0.2376586645841598,1.0980236530303955,284.9903869628906,284.95001220703125,300.6120910644531,293.0301818847656,298.80810546875,297.23565673828125,284.9895935058594,1.0,0.6868690252304077,0.0,1.0,1.0,1.0,-3.4889562129974365,1.6225976943969729,1.866358518600464,0.834000289440155,0.92198383808136,0.92198383808136,0.0,254.49929809570312,262.0,66786.921875,0.0,3932.857421875,1.0,278.5413818359375,282.94927978515625,296.0192565917969,300.2845153808594,293.1499938964844,293.1499938964844,278.25,33820.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641872048377992,1.0,0.0,0.0,3.622048854827881,3.622072219848633,8.753905831326847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.8681640625,0.0,1486.1099853515625,1895.4371337890625,0.0,3989.82177734375,0.8974524736404419,1.0,0.0,3.0,1.0,0.0
