time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17850000,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8001568913459778,0.4308227300643921,0.3924656808376312,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9202585220336914,0.6611278057098389,0.6287828087806702,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8539260625839233,0.5309234857559204,0.3739822804927826,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7992622256278992,0.4296217262744903,0.4119391441345215,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6585790514945984,0.2376586645841598,1.0980236530303955,284.9903869628906,284.95001220703125,300.6120910644531,293.0301818847656,298.80810546875,297.23565673828125,284.9895935058594,1.0,0.6868690252304077,0.0,1.0,1.0,1.0,-3.4889562129974365,1.6225976943969729,1.866358518600464,0.834000289440155,0.92198383808136,0.92198383808136,0.0,254.49929809570312,262.0,66786.921875,0.0,3932.857421875,1.0,278.5413818359375,282.94927978515625,296.0192565917969,300.2845153808594,293.1499938964844,293.1499938964844,278.25,33820.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641872048377992,1.0,0.0,0.0,3.622048854827881,3.622072219848633,8.753905831326847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.8681640625,0.0,1486.1099853515625,1895.4371337890625,0.0,3989.82177734375,0.8974524736404419,1.0,0.0,3.0,1.0,0.0
17850060,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7973131537437439,0.4298357367515564,0.3919079303741455,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9172737002372742,0.6610872745513916,0.6291143298149109,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8529362678527832,0.533501923084259,0.376001626253128,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7971226572990417,0.4298110902309418,0.4124106168746948,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6567113995552063,0.2375631332397461,1.0986933708190918,284.9089660644531,284.95001220703125,300.56695556640625,292.9725952148437,298.7845764160156,297.2309265136719,284.9090881347656,1.0,0.6889499425888062,0.0,1.0,1.0,1.0,-3.492493391036988,1.624299168586731,1.8681942224502563,0.8349622488021851,0.842307448387146,0.842307448387146,0.0,257.82861328125,265.0,67119.984375,0.0,3961.630615234375,1.0,278.2585754394531,282.8472595214844,295.99578857421875,300.3554992675781,293.1499938964844,293.1499938964844,278.54998779296875,38573.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722703099250792,1.0,0.0,0.0,3.4962735176086426,3.4962964057922363,8.156504804901488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.3486328125,0.0,1387.21875,1895.4371337890625,0.0,4061.17822265625,0.8733294606208801,1.0,0.0,3.0,1.0,0.0
17850120,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7973131537437439,0.4298357367515564,0.3919079303741455,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9172737002372742,0.6610872745513916,0.6291143298149109,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8529362678527832,0.533501923084259,0.376001626253128,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7971226572990417,0.4298110902309418,0.4124106168746948,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6567113995552063,0.2375631332397461,1.0986933708190918,284.9089660644531,284.95001220703125,300.56695556640625,292.9725952148437,298.7845764160156,297.2309265136719,284.9090881347656,1.0,0.6889499425888062,0.0,1.0,1.0,1.0,-3.492493391036988,1.624299168586731,1.8681942224502563,0.8349622488021851,0.842307448387146,0.842307448387146,0.0,257.82861328125,265.0,67119.984375,0.0,3961.630615234375,1.0,278.2585754394531,282.8472595214844,295.99578857421875,300.3554992675781,293.1499938964844,293.1499938964844,278.54998779296875,38573.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722703099250792,1.0,0.0,0.0,3.4962735176086426,3.4962964057922363,8.156504804901488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.3486328125,0.0,1387.21875,1895.4371337890625,0.0,4061.17822265625,0.8733294606208801,1.0,0.0,3.0,1.0,0.0
17850180,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7953417301177979,0.4298283159732818,0.3917966187000274,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9152512550354004,0.6619977355003357,0.629841148853302,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8527513742446899,0.53702312707901,0.3783629834651947,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7957022786140442,0.4306373596191406,0.4131257534027099,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.655410885810852,0.2378315776586532,1.0998735427856443,284.9891662597656,284.95001220703125,300.5208740234375,292.9148254394531,298.7655944824219,297.2353210449219,284.9884338378906,1.0,0.691064715385437,0.0,1.0,1.0,1.0,-3.4983465671539307,1.627152442932129,1.871194124221801,0.8363784551620483,0.9160905480384828,0.9160905480384828,0.0,260.5765380859375,268.0,66377.9140625,0.0,3992.892333984375,1.0,278.54119873046875,282.94842529296875,295.9033508300781,300.1415100097656,293.1499938964844,293.1499938964844,278.25,33843.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667065739631652,1.0,0.0,0.0,3.6003475189208984,3.600370645523072,8.649323604004167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.5673828125,0.0,1462.7103271484375,1895.4371337890625,0.0,4012.138427734375,0.892600953578949,1.0,0.0,3.0,1.0,0.0
17850240,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7953417301177979,0.4298283159732818,0.3917966187000274,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9152512550354004,0.6619977355003357,0.629841148853302,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8527513742446899,0.53702312707901,0.3783629834651947,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7957022786140442,0.4306373596191406,0.4131257534027099,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.655410885810852,0.2378315776586532,1.0998735427856443,284.9891662597656,284.95001220703125,300.5208740234375,292.9148254394531,298.7655944824219,297.2353210449219,284.9884338378906,1.0,0.691064715385437,0.0,1.0,1.0,1.0,-3.4983465671539307,1.627152442932129,1.871194124221801,0.8363784551620483,0.9160905480384828,0.9160905480384828,0.0,260.5765380859375,268.0,66377.9140625,0.0,3992.892333984375,1.0,278.54119873046875,282.94842529296875,295.9033508300781,300.1415100097656,293.1499938964844,293.1499938964844,278.25,33843.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667065739631652,1.0,0.0,0.0,3.6003475189208984,3.600370645523072,8.649323604004167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.5673828125,0.0,1462.7103271484375,1895.4371337890625,0.0,4012.138427734375,0.892600953578949,1.0,0.0,3.0,1.0,0.0
17850300,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7942185401916504,0.429346352815628,0.391673594713211,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9141021966934204,0.6619760990142822,0.6301531195640564,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8525289297103882,0.5383386015892029,0.3794989585876465,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7948906421661377,0.4307484924793243,0.4134687781333923,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6547010540962219,0.2378070950508117,1.100524663925171,284.8743896484375,284.95001220703125,300.49755859375,292.885986328125,298.7536315917969,297.2333068847656,284.8750305175781,1.0,0.6921494007110596,0.0,1.0,1.0,1.0,-3.5011425018310547,1.6284935474395752,1.872649073600769,0.8371552228927612,0.8327648043632507,0.8327648043632507,0.0,262.0883178710937,268.0,67013.1328125,0.0,4009.039306640625,1.0,278.29962158203125,282.8193664550781,295.92138671875,300.3164978027344,293.1499938964844,293.1499938964844,278.25,38715.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728240370750428,1.0,0.0,0.0,3.544037342071533,3.544060707092285,8.38088510590751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.22265625,0.0,1438.1724853515625,1895.4371337890625,0.0,4066.040283203125,0.8813144564628601,1.0,0.0,3.0,1.0,0.0
17850360,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7925793528556824,0.428832471370697,0.3912290930747986,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9123877882957458,0.6618737578392029,0.6300931572914124,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8518388867378235,0.5396318435668945,0.380403995513916,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7936215400695801,0.4307917058467865,0.4135631918907165,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6536182165145874,0.2377235889434814,1.1004841327667236,284.9105834960937,284.95001220703125,300.47412109375,292.85723876953125,298.7413330078125,297.23065185546875,284.9111328125,1.0,0.6931084990501404,0.0,1.0,1.0,1.0,-3.501690149307251,1.6287585496902466,1.872931718826294,0.8372966647148132,0.8385663032531738,0.8385663032531738,0.0,263.9003295898437,271.0,66675.7578125,0.0,4021.26953125,1.0,278.2585144042969,282.8496398925781,295.8804016113281,300.2109375,293.1499938964844,293.1499938964844,278.54998779296875,38678.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747376441955566,1.0,0.0,0.0,3.470997333526612,3.471020221710205,8.038996952564048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.8564453125,0.0,1362.0460205078125,1895.4371337890625,0.0,4082.814697265625,0.8679364323616028,1.0,0.0,3.0,1.0,0.0
17850420,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7906513810157776,0.4287990033626556,0.3910973072052002,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9104332327842712,0.6626858711242676,0.6307311654090881,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8516927361488342,0.543173611164093,0.3827808797359466,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7922269701957703,0.4315753281116485,0.4142402112483978,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6523599028587341,0.2379750460386276,1.1015956401824951,284.98785400390625,284.95001220703125,300.427001953125,292.8002014160156,298.7217712402344,297.2349853515625,284.98712158203125,1.0,0.6951861381530762,0.0,1.0,1.0,1.0,-3.507302045822144,1.6314932107925415,1.875808954238892,0.8386567831039429,0.9101698398590088,0.9101698398590088,0.0,266.65411376953125,274.0,65960.140625,0.0,4052.1171875,1.0,278.541015625,282.94775390625,295.7881164550781,299.99822998046875,293.1499938964844,293.1499938964844,278.25,33862.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690252542495728,1.0,0.0,0.0,3.5780842304229736,3.5781071186065674,8.542685918655479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.0615234375,0.0,1438.94384765625,1895.4371337890625,0.0,4032.6171875,0.8875707983970642,1.0,0.0,3.0,1.0,0.0
17850480,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7906513810157776,0.4287990033626556,0.3910973072052002,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9104332327842712,0.6626858711242676,0.6307311654090881,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8516927361488342,0.543173611164093,0.3827808797359466,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7922269701957703,0.4315753281116485,0.4142402112483978,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6523599028587341,0.2379750460386276,1.1015956401824951,284.98785400390625,284.95001220703125,300.427001953125,292.8002014160156,298.7217712402344,297.2349853515625,284.98712158203125,1.0,0.6951861381530762,0.0,1.0,1.0,1.0,-3.507302045822144,1.6314932107925415,1.875808954238892,0.8386567831039429,0.9101698398590088,0.9101698398590088,0.0,266.65411376953125,274.0,65960.140625,0.0,4052.1171875,1.0,278.541015625,282.94775390625,295.7881164550781,299.99822998046875,293.1499938964844,293.1499938964844,278.25,33862.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690252542495728,1.0,0.0,0.0,3.5780842304229736,3.5781071186065674,8.542685918655479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.0615234375,0.0,1438.94384765625,1895.4371337890625,0.0,4032.6171875,0.8875707983970642,1.0,0.0,3.0,1.0,0.0
17850540,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7883181571960449,0.4278899431228637,0.3906109631061554,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9080654382705688,0.6624839901924133,0.6309115886688232,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8509724736213684,0.5454614162445068,0.3846046924591064,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7904724478721619,0.4316715598106384,0.4146178066730499,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.650867760181427,0.2378668189048767,1.102153182029724,284.9090270996094,284.95001220703125,300.38543701171875,292.7507629394531,298.7001037597656,297.23065185546875,284.9098205566406,1.0,0.6969674825668335,0.0,1.0,1.0,1.0,-3.510260820388794,1.632909893989563,1.877350926399231,0.8394887447357178,0.8360302448272705,0.8360302448272705,0.0,269.5630798339844,274.0,66298.25,0.0,4077.138671875,1.0,278.2635192871094,282.8495788574219,295.7778015136719,300.0895080566406,293.1499938964844,293.1499938964844,278.25,38882.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976818859577179,1.0,0.0,0.0,3.455739498138428,3.455762386322021,7.96847700712533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.603515625,0.0,1348.0093994140625,1895.4371337890625,0.0,4101.0107421875,0.8649275302886963,1.0,0.0,3.0,1.0,0.0
17850600,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7879574298858643,0.427797794342041,0.3905133008956909,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9076982736587524,0.6624789834022522,0.630894124507904,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8508362770080566,0.545805037021637,0.3848312199115753,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7901924252510071,0.431697130203247,0.4146395027637481,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6506294012069702,0.2378553599119186,1.1021348237991333,284.9107360839844,284.95001220703125,300.3797912597656,292.7441101074219,298.69732666015625,297.2303466796875,284.91064453125,1.0,0.6971906423568726,0.0,1.0,1.0,1.0,-3.5103981494903564,1.632978439331055,1.877419590950012,0.8395139575004578,0.8339987397193909,0.8339987397193909,0.0,269.9794921875,277.0,66266.40625,0.0,4079.98876953125,1.0,278.25897216796875,282.84979248046875,295.7664489746094,300.0686340332031,293.1499938964844,293.1499938964844,278.54998779296875,38539.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769447445869446,1.0,0.0,0.0,3.4504165649414062,3.450439214706421,7.943947366584325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.3662109375,0.0,1340.2159423828125,1895.4371337890625,0.0,4102.109375,0.8631398677825928,1.0,0.0,3.0,1.0,0.0
17850660,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.786085307598114,0.4277378916740417,0.3903695046901703,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.905841052532196,0.6631900072097778,0.6314496994018555,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8507314920425415,0.5493545532226562,0.3872215449810028,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7888332009315491,0.4324389398097992,0.4152846932411194,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6494187116622925,0.2380899488925933,1.103191375732422,284.9870300292969,284.95001220703125,300.3327331542969,292.6893005371094,298.6777038574219,297.2345275878906,284.9863586425781,1.0,0.6992322206497192,0.0,1.0,1.0,1.0,-3.515808582305908,1.6356130838394165,1.8801956176757808,0.8408317565917969,0.9046130180358888,0.9046130180358888,0.0,272.7313232421875,280.0,65545.90625,0.0,4110.46337890625,1.0,278.54083251953125,282.9478454589844,295.6763916015625,299.858154296875,293.1499938964844,293.1499938964844,278.25,33868.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710868000984192,1.0,0.0,0.0,3.5552914142608643,3.555314302444458,8.434196843154496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.2705078125,0.0,1414.796142578125,1895.4371337890625,0.0,4050.775390625,0.8824756145477295,1.0,0.0,3.0,1.0,0.0
17850720,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.786085307598114,0.4277378916740417,0.3903695046901703,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.905841052532196,0.6631900072097778,0.6314496994018555,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8507314920425415,0.5493545532226562,0.3872215449810028,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7888332009315491,0.4324389398097992,0.4152846932411194,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6494187116622925,0.2380899488925933,1.103191375732422,284.9870300292969,284.95001220703125,300.3327331542969,292.6893005371094,298.6777038574219,297.2345275878906,284.9863586425781,1.0,0.6992322206497192,0.0,1.0,1.0,1.0,-3.515808582305908,1.6356130838394165,1.8801956176757808,0.8408317565917969,0.9046130180358888,0.9046130180358888,0.0,272.7313232421875,280.0,65545.90625,0.0,4110.46337890625,1.0,278.54083251953125,282.9478454589844,295.6763916015625,299.858154296875,293.1499938964844,293.1499938964844,278.25,33868.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710868000984192,1.0,0.0,0.0,3.5552914142608643,3.555314302444458,8.434196843154496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.2705078125,0.0,1414.796142578125,1895.4371337890625,0.0,4050.775390625,0.8824756145477295,1.0,0.0,3.0,1.0,0.0
17850780,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7834680080413818,0.4267314374446869,0.3897755146026611,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.903268039226532,0.6628992557525635,0.6315290331840515,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8499288558959961,0.5519960522651672,0.3892772197723388,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.786851167678833,0.432530403137207,0.4156519174575805,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6477523446083069,0.2379592508077621,1.103672981262207,284.9115295410156,284.95001220703125,300.2861633300781,292.6361694335937,298.653564453125,297.2299499511719,284.9115600585937,1.0,0.7011992931365967,0.0,1.0,1.0,1.0,-3.518690347671509,1.6369932889938354,1.881697058677673,0.8416388034820557,0.8299857378005981,0.8299857378005981,0.0,276.05340576171875,268.0,65847.5625,0.0,4137.87255859375,1.0,278.2591552734375,282.8515014648437,295.6579895019531,299.9314880371094,293.1499938964844,293.1499938964844,278.54998779296875,38535.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788999557495116,1.0,0.0,0.0,3.427242040634156,3.427264213562012,7.837595035198319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.7138671875,0.0,1316.9903564453125,1895.4371337890625,0.0,4119.15380859375,0.8580238819122314,1.0,0.0,3.0,1.0,0.0
17850840,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7834680080413818,0.4267314374446869,0.3897755146026611,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.903268039226532,0.6628992557525635,0.6315290331840515,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8499288558959961,0.5519960522651672,0.3892772197723388,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.786851167678833,0.432530403137207,0.4156519174575805,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6477523446083069,0.2379592508077621,1.103672981262207,284.9115295410156,284.95001220703125,300.2861633300781,292.6361694335937,298.653564453125,297.2299499511719,284.9115600585937,1.0,0.7011992931365967,0.0,1.0,1.0,1.0,-3.518690347671509,1.6369932889938354,1.881697058677673,0.8416388034820557,0.8299857378005981,0.8299857378005981,0.0,276.05340576171875,268.0,65847.5625,0.0,4137.87255859375,1.0,278.2591552734375,282.8515014648437,295.6579895019531,299.9314880371094,293.1499938964844,293.1499938964844,278.54998779296875,38535.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788999557495116,1.0,0.0,0.0,3.427242040634156,3.427264213562012,7.837595035198319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.7138671875,0.0,1316.9903564453125,1895.4371337890625,0.0,4119.15380859375,0.8580238819122314,1.0,0.0,3.0,1.0,0.0
17850900,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7841511368751526,0.4266734719276428,0.3894535899162292,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9043149948120116,0.663172721862793,0.6314991116523743,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8515670299530029,0.5537537336349487,0.390287846326828,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7878203988075256,0.4328515827655792,0.4157422482967376,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6484103798866272,0.2380413860082626,1.1033506393432615,285.00830078125,284.95001220703125,300.2631225585937,292.6103210449219,298.6437683105469,297.2316589355469,285.0075988769531,1.0,0.7003783583641052,0.0,1.0,1.0,1.0,-3.5192015171051025,1.6372466087341309,1.881954908370972,0.841742753982544,0.8986285924911499,0.8986285924911499,0.0,274.7615966796875,268.0,65069.86328125,0.0,4131.4384765625,1.0,278.49627685546875,282.9638061523437,295.58612060546875,299.69732666015625,293.1499938964844,293.1499938964844,278.54998779296875,33974.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739731550216676,1.0,0.0,0.0,3.478909730911255,3.478931903839112,8.075689947872888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.84765625,0.0,1336.5791015625,1895.4371337890625,0.0,4076.11865234375,0.8671918511390686,1.0,0.0,3.0,1.0,0.0
17850960,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7862493395805359,0.4266738891601562,0.3893638253211975,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9070193767547609,0.6635246872901917,0.6317253112792969,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8546286225318909,0.5555613040924072,0.3914701640605926,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7901595830917358,0.4332490861415863,0.4159950315952301,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6501455903053284,0.2381936013698578,1.1033976078033447,284.9842834472656,284.95001220703125,300.24029541015625,292.5850524902344,298.6344909667969,297.2341613769531,284.983154296875,1.0,0.6990744471549988,0.0,1.0,1.0,1.0,-3.521147966384888,1.6381900310516355,1.882957935333252,0.8422364592552185,0.8978331685066223,0.8978331685066223,0.0,271.7584533691406,256.0,65121.3125,0.0,4118.43115234375,1.0,278.5413818359375,282.9465637207031,295.5703430175781,299.7236633300781,293.1499938964844,293.1499938964844,278.8500061035156,33827.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727740287780762,1.0,0.0,0.0,3.53403902053833,3.5340616703033447,8.333664140991459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.2919921875,0.0,1392.2034912109375,1895.4371337890625,0.0,4065.601318359375,0.8774533867835999,1.0,0.0,3.0,1.0,0.0
17851020,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7923315763473511,0.4268334209918976,0.3891671895980835,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9150438904762268,0.6644059419631958,0.6321868300437927,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8627969622612,0.5593391060829163,0.3938191533088684,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7967658042907715,0.4342133104801178,0.41652911901474,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6552173495292664,0.2386520355939865,1.1036614179611206,285.0284729003906,284.95001220703125,300.19549560546875,292.5363464355469,298.6169128417969,297.2402648925781,285.0257873535156,1.0,0.6953608989715576,0.0,1.0,1.0,1.0,-3.5252513885498047,1.6401758193969729,1.885075569152832,0.8432903289794922,0.985349714756012,0.985349714756012,0.0,263.3772888183594,244.0,64693.84765625,0.0,4078.6171875,1.0,278.8413391113281,283.0145263671875,295.52862548828125,299.6377868652344,293.1499938964844,293.1499938964844,278.54998779296875,31670.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689391851425172,1.0,0.0,0.0,3.7089858055114746,3.7090096473693848,9.179174753626284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.2099609375,0.0,1566.8734130859375,1895.4371337890625,0.0,4031.858154296875,0.9153569340705872,1.0,0.0,3.0,1.0,0.0
17851080,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7923315763473511,0.4268334209918976,0.3891671895980835,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9150438904762268,0.6644059419631958,0.6321868300437927,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8627969622612,0.5593391060829163,0.3938191533088684,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7967658042907715,0.4342133104801178,0.41652911901474,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6552173495292664,0.2386520355939865,1.1036614179611206,285.0284729003906,284.95001220703125,300.19549560546875,292.5363464355469,298.6169128417969,297.2402648925781,285.0257873535156,1.0,0.6953608989715576,0.0,1.0,1.0,1.0,-3.5252513885498047,1.6401758193969729,1.885075569152832,0.8432903289794922,0.985349714756012,0.985349714756012,0.0,263.3772888183594,244.0,64693.84765625,0.0,4078.6171875,1.0,278.8413391113281,283.0145263671875,295.52862548828125,299.6377868652344,293.1499938964844,293.1499938964844,278.54998779296875,31670.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689391851425172,1.0,0.0,0.0,3.7089858055114746,3.7090096473693848,9.179174753626284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.2099609375,0.0,1566.8734130859375,1895.4371337890625,0.0,4031.858154296875,0.9153569340705872,1.0,0.0,3.0,1.0,0.0
17851140,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7985188961029053,0.4255728125572204,0.3880031704902649,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9237805008888244,0.6636969447135925,0.6315444707870483,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8714064359664917,0.5617119073867798,0.3954253196716308,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8036869168281555,0.4341255724430084,0.4163508415222168,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6606497168540955,0.238510325551033,1.102108120918274,284.8890686035156,284.95001220703125,300.1519470214844,292.4903564453125,298.59246826171875,297.232666015625,284.8904113769531,1.0,0.6904116272926331,0.0,1.0,1.0,1.0,-3.522940158843994,1.6390330791473389,1.8839070796966555,0.842808723449707,0.869808554649353,0.869808554649353,0.0,254.1612548828125,232.0,65323.5625,0.0,4017.198486328125,1.0,278.556884765625,282.860595703125,295.5256652832031,299.7611999511719,293.1499938964844,293.1499938964844,278.8500061035156,38283.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798534512519836,1.0,0.0,0.0,3.6261637210845934,3.626187801361084,8.773807849138393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.3330078125,0.0,1523.7822265625,1895.4371337890625,0.0,4127.44921875,0.9015200734138488,1.0,0.0,3.0,1.0,0.0
17851200,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7985188961029053,0.4255728125572204,0.3880031704902649,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9237805008888244,0.6636969447135925,0.6315444707870483,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8714064359664917,0.5617119073867798,0.3954253196716308,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8036869168281555,0.4341255724430084,0.4163508415222168,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6606497168540955,0.238510325551033,1.102108120918274,284.8890686035156,284.95001220703125,300.1519470214844,292.4903564453125,298.59246826171875,297.232666015625,284.8904113769531,1.0,0.6904116272926331,0.0,1.0,1.0,1.0,-3.522940158843994,1.6390330791473389,1.8839070796966555,0.842808723449707,0.869808554649353,0.869808554649353,0.0,254.1612548828125,232.0,65323.5625,0.0,4017.198486328125,1.0,278.556884765625,282.860595703125,295.5256652832031,299.7611999511719,293.1499938964844,293.1499938964844,278.8500061035156,38283.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798534512519836,1.0,0.0,0.0,3.6261637210845934,3.626187801361084,8.773807849138393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.3330078125,0.0,1523.7822265625,1895.4371337890625,0.0,4127.44921875,0.9015200734138488,1.0,0.0,3.0,1.0,0.0
17851260,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.806920051574707,0.4255572557449341,0.3872653841972351,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.935336172580719,0.664155900478363,0.6312000155448914,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8825173377990723,0.5653077363967896,0.3973572552204132,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.812445878982544,0.4348173141479492,0.4163272082805633,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.667818546295166,0.2387973815202713,1.1006335020065308,284.9864196777344,284.95001220703125,300.1100158691406,292.447509765625,298.5750427246094,297.23663330078125,284.98553466796875,1.0,0.6848426461219788,0.0,1.0,1.0,1.0,-3.5221495628356934,1.6386743783950806,1.8834751844406128,0.8424954414367676,0.9487702250480652,0.9487702250480652,0.0,243.21878051757807,220.0,64430.29296875,0.0,3949.3701171875,1.0,278.8421630859375,282.9797668457031,295.43511962890625,299.54119873046875,293.1499938964844,293.1499938964844,278.54998779296875,33874.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738900661468506,1.0,0.0,0.0,3.722623586654663,3.722647905349731,9.246801937479175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.8525390625,0.0,1599.259521484375,1895.4371337890625,0.0,4075.389892578125,0.9200828075408936,1.0,0.0,3.0,1.0,0.0
17851320,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.806920051574707,0.4255572557449341,0.3872653841972351,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.935336172580719,0.664155900478363,0.6312000155448914,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8825173377990723,0.5653077363967896,0.3973572552204132,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.812445878982544,0.4348173141479492,0.4163272082805633,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.667818546295166,0.2387973815202713,1.1006335020065308,284.9864196777344,284.95001220703125,300.1100158691406,292.447509765625,298.5750427246094,297.23663330078125,284.98553466796875,1.0,0.6848426461219788,0.0,1.0,1.0,1.0,-3.5221495628356934,1.6386743783950806,1.8834751844406128,0.8424954414367676,0.9487702250480652,0.9487702250480652,0.0,243.21878051757807,220.0,64430.29296875,0.0,3949.3701171875,1.0,278.8421630859375,282.9797668457031,295.43511962890625,299.54119873046875,293.1499938964844,293.1499938964844,278.54998779296875,33874.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738900661468506,1.0,0.0,0.0,3.722623586654663,3.722647905349731,9.246801937479175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.8525390625,0.0,1599.259521484375,1895.4371337890625,0.0,4075.389892578125,0.9200828075408936,1.0,0.0,3.0,1.0,0.0
17851380,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8155509233474731,0.4246598184108734,0.3862635195255279,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9475741982460022,0.6636902689933777,0.630583643913269,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8945171236991882,0.5680018067359924,0.3990634381771087,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8214531540870667,0.4349314570426941,0.416170060634613,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6757716536521912,0.2387873083353042,1.0990124940872192,284.8961486816406,284.95001220703125,300.0699462890625,292.4081420898437,298.5541076660156,297.2325134277344,284.8973693847656,1.0,0.6789666414260864,0.0,1.0,1.0,1.0,-3.5201244354248047,1.6376780271530151,1.8824462890625,0.8420498967170715,0.8559946417808533,0.8559946417808533,0.0,232.1182556152344,208.0,64779.57421875,0.0,3877.48876953125,1.0,278.55731201171875,282.871826171875,295.42950439453125,299.62744140625,293.1499938964844,293.1499938964844,278.8500061035156,39126.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816557168960572,1.0,0.0,0.0,3.587144136428833,3.587167978286743,8.586001172261604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.615234375,0.0,1487.34375,1895.4371337890625,0.0,4143.09912109375,0.8939414620399475,1.0,0.0,3.0,1.0,0.0
17851440,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8155509233474731,0.4246598184108734,0.3862635195255279,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9475741982460022,0.6636902689933777,0.630583643913269,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8945171236991882,0.5680018067359924,0.3990634381771087,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8214531540870667,0.4349314570426941,0.416170060634613,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6757716536521912,0.2387873083353042,1.0990124940872192,284.8961486816406,284.95001220703125,300.0699462890625,292.4081420898437,298.5541076660156,297.2325134277344,284.8973693847656,1.0,0.6789666414260864,0.0,1.0,1.0,1.0,-3.5201244354248047,1.6376780271530151,1.8824462890625,0.8420498967170715,0.8559946417808533,0.8559946417808533,0.0,232.1182556152344,208.0,64779.57421875,0.0,3877.48876953125,1.0,278.55731201171875,282.871826171875,295.42950439453125,299.62744140625,293.1499938964844,293.1499938964844,278.8500061035156,39126.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816557168960572,1.0,0.0,0.0,3.587144136428833,3.587167978286743,8.586001172261604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.615234375,0.0,1487.34375,1895.4371337890625,0.0,4143.09912109375,0.8939414620399475,1.0,0.0,3.0,1.0,0.0
17851500,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8202928900718689,0.4247232973575592,0.3858397901058197,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9542175531387328,0.6639510989189148,0.630315899848938,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.901229202747345,0.5698643326759338,0.3999782502651214,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8264101147651672,0.4353189170360565,0.4161111414432525,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6802682280540466,0.2389641255140304,1.098177790641785,285.0069885253906,284.95001220703125,300.0506896972656,292.389892578125,298.5464782714844,297.2350158691406,285.0076904296875,1.0,0.6759321093559265,0.0,1.0,1.0,1.0,-3.519310712814331,1.63729989528656,1.882010817527771,0.8417690396308899,0.9311379790306092,0.9311379790306092,0.0,226.301010131836,208.0,63886.35546875,0.0,3840.485595703125,1.0,278.8000793457031,282.9991760253906,295.3608093261719,299.39093017578125,293.1499938964844,293.1499938964844,278.8500061035156,34450.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759965538978576,1.0,0.0,0.0,3.631650924682617,3.631674528121948,8.800381010587444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.033203125,0.0,1501.3135986328125,1895.4371337890625,0.0,4093.8271484375,0.901660978794098,1.0,0.0,3.0,1.0,0.0
17851560,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8259018659591675,0.4248950779438019,0.3857631087303161,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9617483019828796,0.6643555164337158,0.6304372549057007,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9092397093772888,0.5718244910240173,0.4011591076850891,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8322266340255737,0.4358288645744324,0.416323721408844,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6856165528297424,0.239239752292633,1.098120093345642,284.99224853515625,284.95001220703125,300.0320129394531,292.37261962890625,298.539794921875,297.23876953125,284.99102783203125,1.0,0.6730064749717712,0.0,1.0,1.0,1.0,-3.5209689140319824,1.6381062269210815,1.8828628063201904,0.84217768907547,0.9381934404373168,0.9381934404373168,0.0,220.0977935791016,196.0,63958.0703125,0.0,3807.354736328125,1.0,278.8427734375,282.9888610839844,295.3519592285156,299.42266845703125,293.1499938964844,293.1499938964844,278.54998779296875,33848.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741385579109192,1.0,0.0,0.0,3.6882071495056152,3.688231229782105,9.076615015146672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.8232421875,0.0,1559.828125,1895.4371337890625,0.0,4077.5673828125,0.9121374487876892,1.0,0.0,3.0,1.0,0.0
17851620,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8364970684051514,0.4241259694099426,0.3848786354064941,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9752353429794312,0.6639654040336609,0.6298972964286804,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9259515404701232,0.5746126174926758,0.402934193611145,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8435713648796082,0.4360593557357788,0.416274219751358,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6959984302520752,0.2393428087234497,1.0969656705856323,284.9040222167969,284.95001220703125,299.9964904785156,292.3412780761719,298.5214538574219,297.2355651855469,284.905029296875,1.0,0.6669483780860901,0.0,1.0,1.0,1.0,-3.519951105117798,1.637593388557434,1.882357835769653,0.842009425163269,0.8521139025688171,0.8521139025688171,0.0,208.5249938964844,184.0,64361.15625,0.0,3735.239013671875,1.0,278.5575866699219,282.88238525390625,295.3600158691406,299.52642822265625,293.1499938964844,293.1499938964844,278.8500061035156,38926.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814801812171936,1.0,0.0,0.0,3.555922031402588,3.555945634841919,8.43718851228914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.8564453125,0.0,1452.332275390625,1895.4371337890625,0.0,4141.57666015625,0.8868937492370605,1.0,0.0,3.0,1.0,0.0
17851680,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8364970684051514,0.4241259694099426,0.3848786354064941,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9752353429794312,0.6639654040336609,0.6298972964286804,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9259515404701232,0.5746126174926758,0.402934193611145,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8435713648796082,0.4360593557357788,0.416274219751358,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6959984302520752,0.2393428087234497,1.0969656705856323,284.9040222167969,284.95001220703125,299.9964904785156,292.3412780761719,298.5214538574219,297.2355651855469,284.905029296875,1.0,0.6669483780860901,0.0,1.0,1.0,1.0,-3.519951105117798,1.637593388557434,1.882357835769653,0.842009425163269,0.8521139025688171,0.8521139025688171,0.0,208.5249938964844,184.0,64361.15625,0.0,3735.239013671875,1.0,278.5575866699219,282.88238525390625,295.3600158691406,299.52642822265625,293.1499938964844,293.1499938964844,278.8500061035156,38926.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814801812171936,1.0,0.0,0.0,3.555922031402588,3.555945634841919,8.43718851228914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.8564453125,0.0,1452.332275390625,1895.4371337890625,0.0,4141.57666015625,0.8868937492370605,1.0,0.0,3.0,1.0,0.0
17851740,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8490950465202332,0.4243948459625244,0.3844375312328338,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.988953173160553,0.6645811796188354,0.629740834236145,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9451729655265808,0.5782948136329651,0.4049579799175262,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8569322228431702,0.4369625449180603,0.4164625704288482,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7078476548194885,0.2398322224617004,1.0963608026504517,284.9962463378906,284.95001220703125,299.9649353027344,292.31549072265625,298.50994873046875,297.24151611328125,284.9954833984375,1.0,0.6611223816871643,0.0,1.0,1.0,1.0,-3.5211570262908936,1.638192653656006,1.882964253425598,0.8422466516494751,0.9336676597595216,0.9336676597595216,0.0,196.8187255859375,184.0,63613.25,0.0,3667.8505859375,1.0,278.84039306640625,282.99566650390625,295.2930908203125,299.3356628417969,293.1499938964844,293.1499938964844,278.8500061035156,33732.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738696217536926,1.0,0.0,0.0,3.65944242477417,3.659466028213501,8.935587629821384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.3056640625,0.0,1526.6878662109375,1895.4371337890625,0.0,4075.210693359375,0.9057876467704772,1.0,0.0,3.0,1.0,0.0
17851800,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8496864438056946,0.4244001805782318,0.3844312727451324,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9895369410514832,0.6646019816398621,0.6297486424446106,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9460286498069764,0.5784393548965454,0.4050508141517639,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8575572371482849,0.4369990825653076,0.4164815247058868,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7083916068077087,0.2398536652326584,1.0963715314865112,284.9952087402344,284.95001220703125,299.96368408203125,292.31451416015625,298.50946044921875,297.24169921875,284.994384765625,1.0,0.6608859896659851,0.0,1.0,1.0,1.0,-3.521306276321411,1.638264298439026,1.8830419778823853,0.8422879576683044,0.934193193912506,0.934193193912506,0.0,196.32139587402344,172.0,63622.8046875,0.0,3665.2275390625,1.0,278.8416748046875,282.9947814941406,295.2936706542969,299.33868408203125,293.1499938964844,293.1499938964844,278.54998779296875,33756.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738492965698242,1.0,0.0,0.0,3.662188053131104,3.6622118949890137,8.949001539804158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.8984375,0.0,1529.927734375,1895.4371337890625,0.0,4075.03271484375,0.906467080116272,1.0,0.0,3.0,1.0,0.0
