time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851860,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8625347018241882,0.4236573278903961,0.3836018741130829,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.6642271876335144,0.6257795095443726,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9639534950256348,0.581066370010376,0.4067675769329071,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.871380627155304,0.4372440874576568,0.4164861738681793,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7195625901222229,0.2399747520685196,1.0955276489257812,284.9048156738281,284.95001220703125,299.9338684082031,292.29266357421875,298.4933166503906,297.2377624511719,284.9046630859375,1.0,0.6544933915138245,0.0,1.0,1.0,1.0,-3.51584267616272,1.6355379819869995,1.880304813385009,0.841262698173523,0.8485481142997742,0.8485481142997742,0.0,185.51144409179688,175.0,64048.1875,0.0,3587.664306640625,1.0,278.55828857421875,282.88543701171875,295.31060791015625,299.4552917480469,293.1499938964844,293.1499938964844,278.8500061035156,38719.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810664057731628,1.0,0.0,0.0,3.5380303859710693,3.5380539894104004,8.352499207830988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.5810546875,0.0,1431.848388671875,1895.4371337890625,0.0,4137.986328125,0.8826643824577332,1.0,0.0,3.0,1.0,0.0
17851920,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8625347018241882,0.4236573278903961,0.3836018741130829,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.6642271876335144,0.6257795095443726,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9639534950256348,0.581066370010376,0.4067675769329071,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.871380627155304,0.4372440874576568,0.4164861738681793,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7195625901222229,0.2399747520685196,1.0955276489257812,284.9048156738281,284.95001220703125,299.9338684082031,292.29266357421875,298.4933166503906,297.2377624511719,284.9046630859375,1.0,0.6544933915138245,0.0,1.0,1.0,1.0,-3.51584267616272,1.6355379819869995,1.880304813385009,0.841262698173523,0.8485481142997742,0.8485481142997742,0.0,185.51144409179688,175.0,64048.1875,0.0,3587.664306640625,1.0,278.55828857421875,282.88543701171875,295.31060791015625,299.4552917480469,293.1499938964844,293.1499938964844,278.8500061035156,38719.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810664057731628,1.0,0.0,0.0,3.5380303859710693,3.5380539894104004,8.352499207830988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.5810546875,0.0,1431.848388671875,1895.4371337890625,0.0,4137.986328125,0.8826643824577332,1.0,0.0,3.0,1.0,0.0
17851980,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8676422238349915,0.4238516986370086,0.3834246098995209,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9990000128746032,0.6664342880249023,0.6146374344825745,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9714877605438232,0.5845966339111328,0.4089414179325104,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8771104216575623,0.438118577003479,0.4169849455356598,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7238444089889526,0.240427479147911,1.096332550048828,284.98846435546875,284.95001220703125,299.90728759765625,292.27606201171875,298.48419189453125,297.2440185546875,284.9872131347656,1.0,0.6515445709228516,0.0,1.0,1.0,1.0,-3.507165670394897,1.631404161453247,1.8757615089416504,0.8387275338172913,0.9231751561164856,0.9231751561164856,0.0,181.3445281982422,178.0,63168.1328125,0.0,3540.85205078125,1.0,278.8422546386719,282.9943542480469,295.2515563964844,299.2680358886719,293.1499938964844,293.1499938964844,278.54998779296875,33886.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728198051452636,1.0,0.0,0.0,3.637204885482788,3.637228488922119,8.827319675219769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.7119140625,0.0,1503.2215576171875,1895.4371337890625,0.0,4066.002685546875,0.9006142020225525,1.0,0.0,3.0,1.0,0.0
17852040,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8676422238349915,0.4238516986370086,0.3834246098995209,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9990000128746032,0.6664342880249023,0.6146374344825745,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9714877605438232,0.5845966339111328,0.4089414179325104,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8771104216575623,0.438118577003479,0.4169849455356598,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7238444089889526,0.240427479147911,1.096332550048828,284.98846435546875,284.95001220703125,299.90728759765625,292.27606201171875,298.48419189453125,297.2440185546875,284.9872131347656,1.0,0.6515445709228516,0.0,1.0,1.0,1.0,-3.507165670394897,1.631404161453247,1.8757615089416504,0.8387275338172913,0.9231751561164856,0.9231751561164856,0.0,181.3445281982422,178.0,63168.1328125,0.0,3540.85205078125,1.0,278.8422546386719,282.9943542480469,295.2515563964844,299.2680358886719,293.1499938964844,293.1499938964844,278.54998779296875,33886.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728198051452636,1.0,0.0,0.0,3.637204885482788,3.637228488922119,8.827319675219769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.7119140625,0.0,1503.2215576171875,1895.4371337890625,0.0,4066.002685546875,0.9006142020225525,1.0,0.0,3.0,1.0,0.0
17852100,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8689256310462952,0.4234818816184997,0.3833186030387878,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9990000128746032,0.6674315929412842,0.611760139465332,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9737404584884644,0.585862398147583,0.409999668598175,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.87871253490448,0.4382591843605041,0.4172700941562652,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7250352501869202,0.240500271320343,1.0969959497451782,284.8722839355469,284.95001220703125,299.89532470703125,292.2698669433594,298.4781799316406,297.2433166503906,284.87237548828125,1.0,0.650926947593689,0.0,1.0,1.0,1.0,-3.505990028381348,1.6308362483978271,1.8751537799835205,0.8384198546409607,0.8385517001152039,0.8385517001152039,0.0,180.34637451171875,178.0,63854.4921875,0.0,3532.03564453125,1.0,278.5989074707031,282.864501953125,295.2954406738281,299.4649658203125,293.1499938964844,293.1499938964844,278.54998779296875,38713.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781046509742736,1.0,0.0,0.0,3.5792477130889893,3.5792715549468994,8.548241794414935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.935546875,0.0,1475.77685546875,1895.4371337890625,0.0,4112.2265625,0.8891619443893433,1.0,0.0,3.0,1.0,0.0
17852160,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8690841794013977,0.4230697453022003,0.3828913867473602,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.6682286858558655,0.6107457280158997,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9748431444168092,0.5870908498764038,0.410798966884613,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8792340159416199,0.4383266568183899,0.41730597615242,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7254050970077515,0.2405074834823608,1.0969815254211426,284.9084777832031,284.95001220703125,299.88427734375,292.26513671875,298.47216796875,297.24169921875,284.90948486328125,1.0,0.6506823897361755,0.0,1.0,1.0,1.0,-3.5052406787872314,1.630476713180542,1.8747639656066888,0.8382126092910767,0.8431237936019897,0.8431237936019897,0.0,179.97927856445312,181.0,63553.0625,0.0,3528.031982421875,1.0,278.5582580566406,282.8961486816406,295.279052734375,299.3871154785156,293.1499938964844,293.1499938964844,278.8500061035156,38862.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791503548622132,1.0,0.0,0.0,3.5008785724639893,3.500901460647583,8.178004691217211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.44140625,0.0,1394.0494384765625,1895.4371337890625,0.0,4121.33349609375,0.8747239708900452,1.0,0.0,3.0,1.0,0.0
17852220,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8694811463356018,0.4232832491397857,0.3828616440296173,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9990000128746032,0.6704164147377014,0.6098671555519104,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9769331812858582,0.5906049013137817,0.4130580127239227,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8801280856132507,0.4392118453979492,0.4179526567459106,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7260175347328186,0.2409445643424987,1.0983953475952148,284.99658203125,284.95001220703125,299.8650817871094,292.2601928710937,298.4666748046875,297.2480163574219,284.995849609375,1.0,0.6512568593025208,0.0,1.0,1.0,1.0,-3.5093350410461426,1.6324687004089355,1.876866340637207,0.8392187356948853,0.9246932864189148,0.9246932864189148,0.0,179.8765411376953,184.0,62975.98828125,0.0,3537.31494140625,1.0,278.8412780761719,283.00408935546875,295.2356872558594,299.2309875488281,293.1499938964844,293.1499938964844,278.54998779296875,33579.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707682132720948,1.0,0.0,0.0,3.616527557373047,3.616550922393799,8.727238878236676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.095703125,0.0,1478.305419921875,1895.4371337890625,0.0,4047.97216796875,0.8960366249084473,1.0,0.0,3.0,1.0,0.0
17852280,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8694811463356018,0.4232832491397857,0.3828616440296173,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9990000128746032,0.6704164147377014,0.6098671555519104,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9769331812858582,0.5906049013137817,0.4130580127239227,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8801280856132507,0.4392118453979492,0.4179526567459106,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7260175347328186,0.2409445643424987,1.0983953475952148,284.99658203125,284.95001220703125,299.8650817871094,292.2601928710937,298.4666748046875,297.2480163574219,284.995849609375,1.0,0.6512568593025208,0.0,1.0,1.0,1.0,-3.5093350410461426,1.6324687004089355,1.876866340637207,0.8392187356948853,0.9246932864189148,0.9246932864189148,0.0,179.8765411376953,184.0,62975.98828125,0.0,3537.31494140625,1.0,278.8412780761719,283.00408935546875,295.2356872558594,299.2309875488281,293.1499938964844,293.1499938964844,278.54998779296875,33579.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707682132720948,1.0,0.0,0.0,3.616527557373047,3.616550922393799,8.727238878236676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.095703125,0.0,1478.305419921875,1895.4371337890625,0.0,4047.97216796875,0.8960366249084473,1.0,0.0,3.0,1.0,0.0
17852340,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8678539991378784,0.4224931895732879,0.382399171590805,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.6709684729576111,0.6125463247299194,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9769794940948486,0.5930393934249878,0.4149368107318878,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8790953159332275,0.4394030272960663,0.4183421432971954,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7252065539360046,0.2409772425889969,1.0992435216903689,284.9139099121094,284.95001220703125,299.8500061035156,292.2616271972656,298.4569396972656,297.242919921875,284.91436767578125,1.0,0.6527543067932129,0.0,1.0,1.0,1.0,-3.5157506465911865,1.6355605125427246,1.880190253257752,0.8409299254417419,0.8477348685264587,0.8477348685264587,0.0,181.0514068603516,187.0,63653.16015625,0.0,3559.904541015625,1.0,278.5586242675781,282.8993835449219,295.2781677246094,299.3841857910156,293.1499938964844,293.1499938964844,278.8500061035156,38253.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777002334594728,1.0,0.0,0.0,3.504873514175415,3.504896402359009,8.196680028049741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.1787109375,0.0,1393.81201171875,1895.4371337890625,0.0,4108.70068359375,0.8750571012496948,1.0,0.0,3.0,1.0,0.0
17852400,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8678539991378784,0.4224931895732879,0.382399171590805,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.6709684729576111,0.6125463247299194,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9769794940948486,0.5930393934249878,0.4149368107318878,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8790953159332275,0.4394030272960663,0.4183421432971954,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7252065539360046,0.2409772425889969,1.0992435216903689,284.9139099121094,284.95001220703125,299.8500061035156,292.2616271972656,298.4569396972656,297.242919921875,284.91436767578125,1.0,0.6527543067932129,0.0,1.0,1.0,1.0,-3.5157506465911865,1.6355605125427246,1.880190253257752,0.8409299254417419,0.8477348685264587,0.8477348685264587,0.0,181.0514068603516,187.0,63653.16015625,0.0,3559.904541015625,1.0,278.5586242675781,282.8993835449219,295.2781677246094,299.3841857910156,293.1499938964844,293.1499938964844,278.8500061035156,38253.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777002334594728,1.0,0.0,0.0,3.504873514175415,3.504896402359009,8.196680028049741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.1787109375,0.0,1393.81201171875,1895.4371337890625,0.0,4108.70068359375,0.8750571012496948,1.0,0.0,3.0,1.0,0.0
17852460,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8661954998970032,0.4226793050765991,0.3824005722999573,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.671578586101532,0.6160669922828674,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9768821001052856,0.5964776873588562,0.4171859622001648,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8778660893440247,0.4402568638324737,0.41901695728302,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7242128252983093,0.241360604763031,1.1006839275360107,285.0028991699219,284.95001220703125,299.8385009765625,292.2685241699219,298.4532165527344,297.2457275390625,285.0021667480469,1.0,0.6548769474029541,0.0,1.0,1.0,1.0,-3.525231122970581,1.6401464939117432,1.885084629058838,0.8433753252029419,0.9336392283439636,0.9336392283439636,0.0,182.64498901367188,190.0,63241.6640625,0.0,3592.5732421875,1.0,278.8413391113281,283.0072021484375,295.24761962890625,299.25360107421875,293.1499938964844,293.1499938964844,278.54998779296875,33235.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970080018043518,1.0,0.0,0.0,3.6292293071746826,3.629252433776856,8.788648528934573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.4658203125,0.0,1489.6138916015625,1895.4371337890625,0.0,4041.913330078125,0.8987031579017639,1.0,0.0,3.0,1.0,0.0
17852520,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8661954998970032,0.4226793050765991,0.3824005722999573,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.671578586101532,0.6160669922828674,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9768821001052856,0.5964776873588562,0.4171859622001648,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8778660893440247,0.4402568638324737,0.41901695728302,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7242128252983093,0.241360604763031,1.1006839275360107,285.0028991699219,284.95001220703125,299.8385009765625,292.2685241699219,298.4532165527344,297.2457275390625,285.0021667480469,1.0,0.6548769474029541,0.0,1.0,1.0,1.0,-3.525231122970581,1.6401464939117432,1.885084629058838,0.8433753252029419,0.9336392283439636,0.9336392283439636,0.0,182.64498901367188,190.0,63241.6640625,0.0,3592.5732421875,1.0,278.8413391113281,283.0072021484375,295.24761962890625,299.25360107421875,293.1499938964844,293.1499938964844,278.54998779296875,33235.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970080018043518,1.0,0.0,0.0,3.6292293071746826,3.629252433776856,8.788648528934573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.4658203125,0.0,1489.6138916015625,1895.4371337890625,0.0,4041.913330078125,0.8987031579017639,1.0,0.0,3.0,1.0,0.0
17852580,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8632503151893616,0.4218427538871765,0.3819431364536285,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,0.6705599427223206,0.6216639280319214,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.975482940673828,0.5987983345985413,0.4190247654914856,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8754563331604004,0.4404009878635406,0.4194085299968719,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7223377227783203,0.2413353323936462,1.101474642753601,284.9147033691406,284.95001220703125,299.8297424316406,292.279541015625,298.4449462890625,297.2377014160156,284.9153137207031,1.0,0.657378077507019,0.0,1.0,1.0,1.0,-3.535050392150879,1.6448756456375122,1.890174865722656,0.8459989428520203,0.8551453948020935,0.8551453948020935,0.0,184.95819091796875,193.0,64093.02734375,0.0,3630.571533203125,1.0,278.5584411621094,282.8960266113281,295.3000793457031,299.42974853515625,293.1499938964844,293.1499938964844,278.8500061035156,37996.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778249263763428,1.0,0.0,0.0,3.531579971313477,3.5316030979156494,8.32206978884642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.5029296875,0.0,1419.8231201171875,1895.4371337890625,0.0,4109.7880859375,0.880746603012085,1.0,0.0,3.0,1.0,0.0
17852640,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8632503151893616,0.4218427538871765,0.3819431364536285,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,0.6705599427223206,0.6216639280319214,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.975482940673828,0.5987983345985413,0.4190247654914856,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8754563331604004,0.4404009878635406,0.4194085299968719,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7223377227783203,0.2413353323936462,1.101474642753601,284.9147033691406,284.95001220703125,299.8297424316406,292.279541015625,298.4449462890625,297.2377014160156,284.9153137207031,1.0,0.657378077507019,0.0,1.0,1.0,1.0,-3.535050392150879,1.6448756456375122,1.890174865722656,0.8459989428520203,0.8551453948020935,0.8551453948020935,0.0,184.95819091796875,193.0,64093.02734375,0.0,3630.571533203125,1.0,278.5584411621094,282.8960266113281,295.3000793457031,299.42974853515625,293.1499938964844,293.1499938964844,278.8500061035156,37996.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778249263763428,1.0,0.0,0.0,3.531579971313477,3.5316030979156494,8.32206978884642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.5029296875,0.0,1419.8231201171875,1895.4371337890625,0.0,4109.7880859375,0.880746603012085,1.0,0.0,3.0,1.0,0.0
17852700,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8617580533027649,0.421877920627594,0.3817732334136963,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.670145571231842,0.6246423721313477,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9747316837310792,0.6004375219345093,0.4199923276901245,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.874183714389801,0.4407607018947601,0.4196088314056396,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7213187217712402,0.2414637804031372,1.1017717123031616,285.0219421386719,284.95001220703125,299.8263244628906,292.2865295410156,298.4434509277344,297.2377319335937,285.0226745605469,1.0,0.6587029099464417,0.0,1.0,1.0,1.0,-3.5401875972747803,1.6473597288131714,1.89282774925232,0.8473234176635742,0.93316251039505,0.93316251039505,0.0,186.1889038085937,193.0,63450.69140625,0.0,3650.65771484375,1.0,278.7990417480469,283.0181579589844,295.25830078125,299.2385559082031,293.1499938964844,293.1499938964844,278.8500061035156,33603.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723598957061768,1.0,0.0,0.0,3.589977979660034,3.590001106262207,8.599572538514622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.0380859375,0.0,1449.771728515625,1895.4371337890625,0.0,4061.96533203125,0.8916823267936707,1.0,0.0,3.0,1.0,0.0
17852760,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8607495427131653,0.4220061898231506,0.3819290995597839,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.6697831749916077,0.6271167397499084,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9744156002998352,0.6021550893783569,0.4212193191051483,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.873339056968689,0.4412255585193634,0.4200665354728699,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7206282019615173,0.2416663616895675,1.1027690172195437,285.0067443847656,284.95001220703125,299.8235168457031,292.29443359375,298.4429016113281,297.239013671875,285.0055236816406,1.0,0.6601366400718689,0.0,1.0,1.0,1.0,-3.546576499938965,1.650444507598877,1.896131992340088,0.8489905595779419,0.9448564648628236,0.9448564648628236,0.0,187.3150787353516,196.0,63754.609375,0.0,3673.261474609375,1.0,278.8424377441406,283.0057373046875,295.275390625,299.3109741210937,293.1499938964844,293.1499938964844,278.54998779296875,33017.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706995487213136,1.0,0.0,0.0,3.661649227142334,3.661672830581665,8.946367984208337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.298828125,0.0,1523.7828369140625,1895.4371337890625,0.0,4047.3681640625,0.9055978655815125,1.0,0.0,3.0,1.0,0.0
17852820,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8569343686103821,0.4211211502552032,0.3814853131771087,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9990000128746032,0.667578935623169,0.6325423121452332,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.971920609474182,0.6043494939804077,0.4230185151100158,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8699938058853149,0.4413246214389801,0.4204669296741485,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7179557681083679,0.2415705174207687,1.1034644842147827,284.9125366210937,284.95001220703125,299.819580078125,292.3128662109375,298.43682861328125,297.23095703125,284.91357421875,1.0,0.6629431843757629,0.0,1.0,1.0,1.0,-3.556065082550049,1.654990553855896,1.9010746479034424,0.8516252636909485,0.8629019260406494,0.8629019260406494,0.0,190.40182495117188,199.0,64676.484375,0.0,3715.54345703125,1.0,278.5576171875,282.8890991210937,295.33551025390625,299.5008544921875,293.1499938964844,293.1499938964844,278.8500061035156,38015.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788434505462646,1.0,0.0,0.0,3.5681166648864746,3.5681402683258057,8.495156293975015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.0185546875,0.0,1458.70703125,1895.4371337890625,0.0,4118.662109375,0.8888497948646545,1.0,0.0,3.0,1.0,0.0
17852880,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8569343686103821,0.4211211502552032,0.3814853131771087,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9990000128746032,0.667578935623169,0.6325423121452332,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.971920609474182,0.6043494939804077,0.4230185151100158,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8699938058853149,0.4413246214389801,0.4204669296741485,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7179557681083679,0.2415705174207687,1.1034644842147827,284.9125366210937,284.95001220703125,299.819580078125,292.3128662109375,298.43682861328125,297.23095703125,284.91357421875,1.0,0.6629431843757629,0.0,1.0,1.0,1.0,-3.556065082550049,1.654990553855896,1.9010746479034424,0.8516252636909485,0.8629019260406494,0.8629019260406494,0.0,190.40182495117188,199.0,64676.484375,0.0,3715.54345703125,1.0,278.5576171875,282.8890991210937,295.33551025390625,299.5008544921875,293.1499938964844,293.1499938964844,278.8500061035156,38015.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788434505462646,1.0,0.0,0.0,3.5681166648864746,3.5681402683258057,8.495156293975015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.0185546875,0.0,1458.70703125,1895.4371337890625,0.0,4118.662109375,0.8888497948646545,1.0,0.0,3.0,1.0,0.0
17852940,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8525350093841553,0.4212119281291961,0.3814673125743866,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9950291514396667,0.6666736006736755,0.6318103075027466,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9685503244400024,0.6075666546821594,0.4251625537872314,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8658739328384399,0.4420823752880096,0.4211269915103912,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7145470976829529,0.2417988181114196,1.104612112045288,285.0048828125,284.95001220703125,299.8178100585937,292.3345947265625,298.43719482421875,297.2330627441406,285.0039978027344,1.0,0.665298581123352,0.0,1.0,1.0,1.0,-3.559906482696533,1.6568411588668823,1.9030653238296509,0.8526434302330017,0.9516682028770448,0.9516682028770448,0.0,194.0355987548828,202.0,64221.15234375,0.0,3747.2314453125,1.0,278.8418273925781,283.0011901855469,295.3157043457031,299.3816833496094,293.1499938964844,293.1499938964844,278.54998779296875,33227.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716351628303528,1.0,0.0,0.0,3.691408157348633,3.691431999206543,9.092376558328396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.138671875,0.0,1558.7493896484375,1895.4371337890625,0.0,4055.597412109375,0.9126753807067872,1.0,0.0,3.0,1.0,0.0
17853000,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8525350093841553,0.4212119281291961,0.3814673125743866,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9950291514396667,0.6666736006736755,0.6318103075027466,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9685503244400024,0.6075666546821594,0.4251625537872314,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8658739328384399,0.4420823752880096,0.4211269915103912,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7145470976829529,0.2417988181114196,1.104612112045288,285.0048828125,284.95001220703125,299.8178100585937,292.3345947265625,298.43719482421875,297.2330627441406,285.0039978027344,1.0,0.665298581123352,0.0,1.0,1.0,1.0,-3.559906482696533,1.6568411588668823,1.9030653238296509,0.8526434302330017,0.9516682028770448,0.9516682028770448,0.0,194.0355987548828,202.0,64221.15234375,0.0,3747.2314453125,1.0,278.8418273925781,283.0011901855469,295.3157043457031,299.3816833496094,293.1499938964844,293.1499938964844,278.54998779296875,33227.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716351628303528,1.0,0.0,0.0,3.691408157348633,3.691431999206543,9.092376558328396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.138671875,0.0,1558.7493896484375,1895.4371337890625,0.0,4055.597412109375,0.9126753807067872,1.0,0.0,3.0,1.0,0.0
17853060,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.847697377204895,0.4202564656734466,0.3809953033924103,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9904381036758424,0.6652867197990417,0.6308415532112122,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9645545482635498,0.6096003651618958,0.4268841743469238,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8614223599433899,0.442112922668457,0.4215032756328583,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7107430696487427,0.2416145354509353,1.1050885915756226,284.9058837890625,284.95001220703125,299.8179016113281,292.3592834472656,298.4335327148437,297.2261657714844,284.9072265625,1.0,0.6673774123191833,0.0,1.0,1.0,1.0,-3.561285257339477,1.657475829124451,1.9038093090057373,0.8531450629234314,0.8636561632156372,0.8636561632156372,0.0,197.82701110839844,205.0,65021.625,0.0,3773.728759765625,1.0,278.5577697753906,282.88214111328125,295.3786926269531,299.5679016113281,293.1499938964844,293.1499938964844,278.8500061035156,38287.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790991544723512,1.0,0.0,0.0,3.5921452045440674,3.5921692848205566,8.609958968008868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.1962890625,0.0,1486.5904541015625,1895.4371337890625,0.0,4120.8876953125,0.8942707777023315,1.0,0.0,3.0,1.0,0.0
17853120,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.847697377204895,0.4202564656734466,0.3809953033924103,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9904381036758424,0.6652867197990417,0.6308415532112122,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9645545482635498,0.6096003651618958,0.4268841743469238,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8614223599433899,0.442112922668457,0.4215032756328583,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7107430696487427,0.2416145354509353,1.1050885915756226,284.9058837890625,284.95001220703125,299.8179016113281,292.3592834472656,298.4335327148437,297.2261657714844,284.9072265625,1.0,0.6673774123191833,0.0,1.0,1.0,1.0,-3.561285257339477,1.657475829124451,1.9038093090057373,0.8531450629234314,0.8636561632156372,0.8636561632156372,0.0,197.82701110839844,205.0,65021.625,0.0,3773.728759765625,1.0,278.5577697753906,282.88214111328125,295.3786926269531,299.5679016113281,293.1499938964844,293.1499938964844,278.8500061035156,38287.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790991544723512,1.0,0.0,0.0,3.5921452045440674,3.5921692848205566,8.609958968008868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.1962890625,0.0,1486.5904541015625,1895.4371337890625,0.0,4120.8876953125,0.8942707777023315,1.0,0.0,3.0,1.0,0.0
17853180,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8444544076919556,0.4203670024871826,0.3809466958045959,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9871250987052916,0.6651642918586731,0.6305223107337952,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.962180495262146,0.6126182079315186,0.4288800060749054,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8584728240966797,0.4428774416446686,0.4221225678920746,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7080202102661133,0.2418291270732879,1.1059571504592896,285.0051574707031,284.95001220703125,299.8197021484375,292.38671875,298.4356689453125,297.2284545898437,285.0043640136719,1.0,0.6693817377090454,0.0,1.0,1.0,1.0,-3.565024375915528,1.659289836883545,1.9057344198226929,0.8540765643119812,0.9555956721305848,0.9555956721305848,0.0,200.7644805908203,208.0,64528.734375,0.0,3801.0244140625,1.0,278.84197998046875,283.0008239746094,295.36474609375,299.448974609375,293.1499938964844,293.1499938964844,278.54998779296875,33338.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712234735488892,1.0,0.0,0.0,3.7094063758850098,3.709430456161499,9.18125579119078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.5263671875,0.0,1580.031982421875,1895.4371337890625,0.0,4051.9775390625,0.9168319702148438,1.0,0.0,3.0,1.0,0.0
17853240,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8444544076919556,0.4203670024871826,0.3809466958045959,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9871250987052916,0.6651642918586731,0.6305223107337952,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.962180495262146,0.6126182079315186,0.4288800060749054,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8584728240966797,0.4428774416446686,0.4221225678920746,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7080202102661133,0.2418291270732879,1.1059571504592896,285.0051574707031,284.95001220703125,299.8197021484375,292.38671875,298.4356689453125,297.2284545898437,285.0043640136719,1.0,0.6693817377090454,0.0,1.0,1.0,1.0,-3.565024375915528,1.659289836883545,1.9057344198226929,0.8540765643119812,0.9555956721305848,0.9555956721305848,0.0,200.7644805908203,208.0,64528.734375,0.0,3801.0244140625,1.0,278.84197998046875,283.0008239746094,295.36474609375,299.448974609375,293.1499938964844,293.1499938964844,278.54998779296875,33338.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712234735488892,1.0,0.0,0.0,3.7094063758850098,3.709430456161499,9.18125579119078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.5263671875,0.0,1580.031982421875,1895.4371337890625,0.0,4051.9775390625,0.9168319702148438,1.0,0.0,3.0,1.0,0.0
17853300,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8428135514259338,0.4199656546115875,0.3809060156345367,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9854175448417664,0.6646667718887329,0.6303985118865967,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9609000086784364,0.6135693788528442,0.4298109114170074,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8570041060447693,0.4429673254489898,0.4224593341350555,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7066622972488403,0.2417882084846496,1.1065680980682373,284.8800354003906,284.95001220703125,299.8211975097656,292.4013671875,298.4347839355469,297.2255249023437,284.87847900390625,1.0,0.6704145669937134,0.0,1.0,1.0,1.0,-3.56709361076355,1.660269856452942,1.9068236351013184,0.854702353477478,0.8697516918182373,0.8697516918182373,0.0,202.2945556640625,208.0,65552.859375,0.0,3815.559326171875,1.0,278.5962829589844,282.8577575683594,295.4300537109375,299.6885986328125,293.1499938964844,293.1499938964844,278.54998779296875,37372.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768267273902892,1.0,0.0,0.0,3.681030511856079,3.681055068969727,9.041326052283694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.4248046875,0.0,1578.32470703125,1895.4371337890625,0.0,4101.0791015625,0.911158800125122,1.0,0.0,3.0,1.0,0.0
17853360,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8403927683830261,0.4194414615631103,0.3804956972599029,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.982926905155182,0.664009153842926,0.629858672618866,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9586827158927916,0.6143885850906372,0.4304192364215851,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8547927141189575,0.4429249167442322,0.4225057959556579,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7046274542808533,0.2416456639766693,1.1063798666000366,284.9070129394531,284.95001220703125,299.822998046875,292.41656494140625,298.433349609375,297.2212219238281,284.9083557128906,1.0,0.6712906360626221,0.0,1.0,1.0,1.0,-3.566514015197754,1.6599795818328855,1.906534433364868,0.854600191116333,0.8682762980461121,0.8682762980461121,0.0,204.1991271972656,211.0,65352.28125,0.0,3825.693603515625,1.0,278.5574035644531,282.88232421875,295.4344787597656,299.6430053710937,293.1499938964844,293.1499938964844,278.8500061035156,38319.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978340208530426,1.0,0.0,0.0,3.6102354526519775,3.610259532928467,8.696896998117154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.3681640625,0.0,1506.5452880859375,1895.4371337890625,0.0,4114.27880859375,0.8984124660491943,1.0,0.0,3.0,1.0,0.0
17853420,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8375476598739624,0.4195680618286133,0.3804530203342438,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9797350764274596,0.6639387607574463,0.6296034455299377,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9565290212631226,0.6172706484794617,0.4322845339775085,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.852239191532135,0.4436953961849212,0.423123687505722,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7021618485450745,0.241858571767807,1.1072038412094116,285.0072631835937,284.95001220703125,299.8275756835937,292.4485778808594,298.4367980957031,297.2235412597656,285.0064697265625,1.0,0.6731935739517212,0.0,1.0,1.0,1.0,-3.570124864578247,1.6617302894592283,1.9083945751190183,0.8555036783218384,0.9617545008659364,0.9617545008659364,0.0,206.9794769287109,214.0,64870.6328125,0.0,3851.797607421875,1.0,278.8421325683594,283.001953125,295.42596435546875,299.5307922363281,293.1499938964844,293.1499938964844,278.54998779296875,33331.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703379273414612,1.0,0.0,0.0,3.728192567825317,3.7282168865203857,9.27448866150371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.064453125,0.0,1601.518798828125,1895.4371337890625,0.0,4044.1845703125,0.9210607409477234,1.0,0.0,3.0,1.0,0.0
17853480,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8375476598739624,0.4195680618286133,0.3804530203342438,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9797350764274596,0.6639387607574463,0.6296034455299377,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9565290212631226,0.6172706484794617,0.4322845339775085,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.852239191532135,0.4436953961849212,0.423123687505722,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7021618485450745,0.241858571767807,1.1072038412094116,285.0072631835937,284.95001220703125,299.8275756835937,292.4485778808594,298.4367980957031,297.2235412597656,285.0064697265625,1.0,0.6731935739517212,0.0,1.0,1.0,1.0,-3.570124864578247,1.6617302894592283,1.9083945751190183,0.8555036783218384,0.9617545008659364,0.9617545008659364,0.0,206.9794769287109,214.0,64870.6328125,0.0,3851.797607421875,1.0,278.8421325683594,283.001953125,295.42596435546875,299.5307922363281,293.1499938964844,293.1499938964844,278.54998779296875,33331.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703379273414612,1.0,0.0,0.0,3.728192567825317,3.7282168865203857,9.27448866150371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.064453125,0.0,1601.518798828125,1895.4371337890625,0.0,4044.1845703125,0.9210607409477234,1.0,0.0,3.0,1.0,0.0
17853540,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8338109254837036,0.4186338484287262,0.3799982666969299,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9755189418792723,0.6627650260925293,0.6289344429969788,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.953190267086029,0.618937611579895,0.433750569820404,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.848883330821991,0.4437240660190582,0.4234933853149414,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.698994517326355,0.2416642606258392,1.107580542564392,284.90606689453125,284.95001220703125,299.8332214355469,292.482421875,298.43560791015625,297.2164306640625,284.9071960449219,1.0,0.6750370860099792,0.0,1.0,1.0,1.0,-3.571444511413574,1.6623237133026123,1.909120798110962,0.8560478687286377,0.8728464245796204,0.8728464245796204,0.0,210.34274291992188,217.0,65742.2734375,0.0,3875.65283203125,1.0,278.55731201171875,282.8801574707031,295.4999084472656,299.732177734375,293.1499938964844,293.1499938964844,278.8500061035156,38230.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774021506309508,1.0,0.0,0.0,3.633610248565674,3.633634328842163,8.809879545879085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.0791015625,0.0,1531.625,1895.4371337890625,0.0,4106.1005859375,0.9034450650215148,1.0,0.0,3.0,1.0,0.0
17853600,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8338109254837036,0.4186338484287262,0.3799982666969299,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9755189418792723,0.6627650260925293,0.6289344429969788,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.953190267086029,0.618937611579895,0.433750569820404,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.848883330821991,0.4437240660190582,0.4234933853149414,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.698994517326355,0.2416642606258392,1.107580542564392,284.90606689453125,284.95001220703125,299.8332214355469,292.482421875,298.43560791015625,297.2164306640625,284.9071960449219,1.0,0.6750370860099792,0.0,1.0,1.0,1.0,-3.571444511413574,1.6623237133026123,1.909120798110962,0.8560478687286377,0.8728464245796204,0.8728464245796204,0.0,210.34274291992188,217.0,65742.2734375,0.0,3875.65283203125,1.0,278.55731201171875,282.8801574707031,295.4999084472656,299.732177734375,293.1499938964844,293.1499938964844,278.8500061035156,38230.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774021506309508,1.0,0.0,0.0,3.633610248565674,3.633634328842163,8.809879545879085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.0791015625,0.0,1531.625,1895.4371337890625,0.0,4106.1005859375,0.9034450650215148,1.0,0.0,3.0,1.0,0.0
17853660,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8311678767204285,0.4187567830085754,0.3799473941326141,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9722938537597656,0.6626623868942261,0.6286470890045166,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9511379599571228,0.6217429041862488,0.4355562627315521,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8465328812599182,0.4444766044616699,0.4240905940532684,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6966719627380371,0.241866648197174,1.1083438396453855,285.0092163085937,284.95001220703125,299.8397216796875,292.5178527832031,298.4400329589844,297.21893310546875,285.0084228515625,1.0,0.6768869161605835,0.0,1.0,1.0,1.0,-3.574837446212769,1.6639506816864014,1.9108866453170776,0.8569794297218323,0.9687767624855042,0.9687767624855042,0.0,213.0882568359375,220.0,65250.078125,0.0,3901.071044921875,1.0,278.84228515625,283.0028686523437,295.4952087402344,299.62371826171875,293.1499938964844,293.1499938964844,278.54998779296875,33331.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694079756736756,1.0,0.0,0.0,3.749340772628784,3.749365329742432,9.380005963066652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.1767578125,0.0,1626.0113525390625,1895.4371337890625,0.0,4035.991943359375,0.9258307218551636,1.0,0.0,3.0,1.0,0.0
