time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853720,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8311678767204285,0.4187567830085754,0.3799473941326141,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9722938537597656,0.6626623868942261,0.6286470890045166,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9511379599571228,0.6217429041862488,0.4355562627315521,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8465328812599182,0.4444766044616699,0.4240905940532684,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6966719627380371,0.241866648197174,1.1083438396453855,285.0092163085937,284.95001220703125,299.8397216796875,292.5178527832031,298.4400329589844,297.21893310546875,285.0084228515625,1.0,0.6768869161605835,0.0,1.0,1.0,1.0,-3.574837446212769,1.6639506816864014,1.9108866453170776,0.8569794297218323,0.9687767624855042,0.9687767624855042,0.0,213.0882568359375,220.0,65250.078125,0.0,3901.071044921875,1.0,278.84228515625,283.0028686523437,295.4952087402344,299.62371826171875,293.1499938964844,293.1499938964844,278.54998779296875,33331.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694079756736756,1.0,0.0,0.0,3.749340772628784,3.749365329742432,9.380005963066652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.1767578125,0.0,1626.0113525390625,1895.4371337890625,0.0,4035.991943359375,0.9258307218551636,1.0,0.0,3.0,1.0,0.0
17853780,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8276421427726746,0.4178028404712677,0.3794871866703033,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.968011438846588,0.6614355444908142,0.6279420256614685,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9478939771652222,0.6233042478561401,0.4369613528251648,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8433994054794312,0.4444730877876282,0.4244396388530731,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6936615109443665,0.2416561096906662,1.1086708307266235,284.9048767089844,284.95001220703125,299.8468933105469,292.5545654296875,298.4395751953125,297.2118835449219,284.90631103515625,1.0,0.6786870956420898,0.0,1.0,1.0,1.0,-3.5759496688842773,1.6644246578216553,1.911525011062622,0.8575587272644043,0.8779251575469971,0.8779251575469971,0.0,216.4352264404297,223.0,66150.484375,0.0,3924.343994140625,1.0,278.5567321777344,282.8782958984375,295.5723876953125,299.8305969238281,293.1499938964844,293.1499938964844,278.8500061035156,38287.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764895439147948,1.0,0.0,0.0,3.6569955348968506,3.657020092010498,8.923641985347786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.2978515625,0.0,1558.1170654296875,1895.4371337890625,0.0,4098.134765625,0.9086604118347168,1.0,0.0,3.0,1.0,0.0
17853840,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8276421427726746,0.4178028404712677,0.3794871866703033,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.968011438846588,0.6614355444908142,0.6279420256614685,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9478939771652222,0.6233042478561401,0.4369613528251648,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8433994054794312,0.4444730877876282,0.4244396388530731,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6936615109443665,0.2416561096906662,1.1086708307266235,284.9048767089844,284.95001220703125,299.8468933105469,292.5545654296875,298.4395751953125,297.2118835449219,284.90631103515625,1.0,0.6786870956420898,0.0,1.0,1.0,1.0,-3.5759496688842773,1.6644246578216553,1.911525011062622,0.8575587272644043,0.8779251575469971,0.8779251575469971,0.0,216.4352264404297,223.0,66150.484375,0.0,3924.343994140625,1.0,278.5567321777344,282.8782958984375,295.5723876953125,299.8305969238281,293.1499938964844,293.1499938964844,278.8500061035156,38287.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764895439147948,1.0,0.0,0.0,3.6569955348968506,3.657020092010498,8.923641985347786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.2978515625,0.0,1558.1170654296875,1895.4371337890625,0.0,4098.134765625,0.9086604118347168,1.0,0.0,3.0,1.0,0.0
17853900,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8259965777397156,0.4177883863449096,0.3792665898799896,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9659421443939208,0.6612726449966431,0.6275632381439209,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.946411669254303,0.624600350856781,0.4376751482486725,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8419309854507446,0.4447652995586395,0.4245775043964386,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.692211925983429,0.2416971176862716,1.108616828918457,285.021484375,284.95001220703125,299.85064697265625,292.5733337402344,298.441650390625,297.2123718261719,285.0230407714844,1.0,0.6795193552970886,0.0,1.0,1.0,1.0,-3.576180934906006,1.6645303964614868,1.911650538444519,0.8576461672782898,0.9604917764663696,0.9604917764663696,0.0,218.0055389404297,223.0,65381.26171875,0.0,3934.53515625,1.0,278.8023376464844,283.0117492675781,295.5412292480469,299.64117431640625,293.1499938964844,293.1499938964844,278.8500061035156,34016.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705691933631896,1.0,0.0,0.0,3.706632137298584,3.706656455993652,9.167528673970082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.623046875,0.0,1582.017333984375,1895.4371337890625,0.0,4046.220703125,0.9181559681892396,1.0,0.0,3.0,1.0,0.0
17853960,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8251041769981384,0.417919397354126,0.3794125914573669,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.964702606201172,0.6612892150878906,0.6275956034660339,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9458668231964112,0.6260296106338501,0.4386944770812988,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8411689400672913,0.445201426744461,0.4250013828277588,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6914215683937073,0.2418455481529235,1.109344482421875,285.0110778808594,284.95001220703125,299.8544921875,292.59228515625,298.444580078125,297.2144775390625,285.0098876953125,1.0,0.6804891228675842,0.0,1.0,1.0,1.0,-3.5790047645568848,1.6658804416656494,1.913124322891236,0.8584393262863159,0.9763253331184388,0.9763253331184388,0.0,219.1854858398437,226.0,65655.53125,0.0,3948.998779296875,1.0,278.8432922363281,283.0035095214844,295.5689392089844,299.723388671875,293.1499938964844,293.1499938964844,278.54998779296875,33288.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684416651725768,1.0,0.0,0.0,3.773478984832764,3.7735037803649902,9.501171689407784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.2412109375,0.0,1653.9593505859375,1895.4371337890625,0.0,4027.46826171875,0.9310365319252014,1.0,0.0,3.0,1.0,0.0
17854020,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8217291831970215,0.4169435799121856,0.3789487183094024,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9603662490844728,0.6600046753883362,0.626852810382843,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9427051544189452,0.6274812817573547,0.4400393068790436,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.83821702003479,0.4451616704463959,0.4253284335136413,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6885495185852051,0.2416185587644577,1.1096266508102417,284.90338134765625,284.95001220703125,299.8623352050781,292.6307373046875,298.4444580078125,297.2074279785156,284.9048767089844,1.0,0.6822497844696045,0.0,1.0,1.0,1.0,-3.5799148082733154,1.666259527206421,1.913655161857605,0.8589526414871216,0.8833017945289612,0.8833017945289612,0.0,222.5218200683593,229.0,66585.53125,0.0,3971.72607421875,1.0,278.5565490722656,282.8760070800781,295.6485595703125,299.9346923828125,293.1499938964844,293.1499938964844,278.8500061035156,38266.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97555273771286,1.0,0.0,0.0,3.68269419670105,3.682718992233277,9.049500135915878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.462890625,0.0,1586.9542236328125,1895.4371337890625,0.0,4089.94677734375,0.914340078830719,1.0,0.0,3.0,1.0,0.0
17854080,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8217291831970215,0.4169435799121856,0.3789487183094024,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9603662490844728,0.6600046753883362,0.626852810382843,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9427051544189452,0.6274812817573547,0.4400393068790436,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.83821702003479,0.4451616704463959,0.4253284335136413,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6885495185852051,0.2416185587644577,1.1096266508102417,284.90338134765625,284.95001220703125,299.8623352050781,292.6307373046875,298.4444580078125,297.2074279785156,284.9048767089844,1.0,0.6822497844696045,0.0,1.0,1.0,1.0,-3.5799148082733154,1.666259527206421,1.913655161857605,0.8589526414871216,0.8833017945289612,0.8833017945289612,0.0,222.5218200683593,229.0,66585.53125,0.0,3971.72607421875,1.0,278.5565490722656,282.8760070800781,295.6485595703125,299.9346923828125,293.1499938964844,293.1499938964844,278.8500061035156,38266.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97555273771286,1.0,0.0,0.0,3.68269419670105,3.682718992233277,9.049500135915878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.462890625,0.0,1586.9542236328125,1895.4371337890625,0.0,4089.94677734375,0.914340078830719,1.0,0.0,3.0,1.0,0.0
17854140,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8192683458328247,0.4170479476451874,0.378856748342514,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9570021629333496,0.6598083972930908,0.6264535784721375,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9407135844230652,0.6301193237304688,0.4417048096656799,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8360943794250488,0.4458601474761963,0.4258574247360229,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6863957047462463,0.2417950481176376,1.1102296113967896,285.012451171875,284.95001220703125,299.8702087402344,292.6695861816406,298.4495849609375,297.21002197265625,285.01129150390625,1.0,0.6840073466300964,0.0,1.0,1.0,1.0,-3.582679271697998,1.6675796508789062,1.915099620819092,0.8597365021705627,0.9838748574256896,0.9838748574256896,0.0,225.2716064453125,232.0,66070.859375,0.0,3995.693115234375,1.0,278.8434753417969,283.0041198730469,295.6465148925781,299.8281555175781,293.1499938964844,293.1499938964844,278.54998779296875,33336.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675397276878356,1.0,0.0,0.0,3.7969250679016113,3.796950101852417,9.619607226341031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.2763671875,0.0,1682.1268310546875,1895.4371337890625,0.0,4019.503662109375,0.9363201260566713,1.0,0.0,3.0,1.0,0.0
17854200,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8192683458328247,0.4170479476451874,0.378856748342514,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9570021629333496,0.6598083972930908,0.6264535784721375,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9407135844230652,0.6301193237304688,0.4417048096656799,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8360943794250488,0.4458601474761963,0.4258574247360229,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6863957047462463,0.2417950481176376,1.1102296113967896,285.012451171875,284.95001220703125,299.8702087402344,292.6695861816406,298.4495849609375,297.21002197265625,285.01129150390625,1.0,0.6840073466300964,0.0,1.0,1.0,1.0,-3.582679271697998,1.6675796508789062,1.915099620819092,0.8597365021705627,0.9838748574256896,0.9838748574256896,0.0,225.2716064453125,232.0,66070.859375,0.0,3995.693115234375,1.0,278.8434753417969,283.0041198730469,295.6465148925781,299.8281555175781,293.1499938964844,293.1499938964844,278.54998779296875,33336.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675397276878356,1.0,0.0,0.0,3.7969250679016113,3.796950101852417,9.619607226341031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.2763671875,0.0,1682.1268310546875,1895.4371337890625,0.0,4019.503662109375,0.9363201260566713,1.0,0.0,3.0,1.0,0.0
17854260,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8159662485122681,0.416046679019928,0.3783740997314453,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9526106715202332,0.6584616303443909,0.6256558299064636,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9376046061515808,0.6314589977264404,0.4429763853549957,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8332736492156982,0.4457785189151764,0.4261488318443298,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6836352944374084,0.2415514588356018,1.110446810722351,284.9012451171875,284.95001220703125,299.8779296875,292.7086181640625,298.44940185546875,297.2030334472656,284.90283203125,1.0,0.685725212097168,0.0,1.0,1.0,1.0,-3.58329176902771,1.667815089225769,1.915476560592652,0.8601726293563843,0.8884258270263672,0.8884258270263672,0.0,228.61294555664065,235.0,67031.6796875,0.0,4017.714111328125,1.0,278.55694580078125,282.87335205078125,295.7261047363281,300.0413513183594,293.1499938964844,293.1499938964844,278.8500061035156,38178.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746091961860656,1.0,0.0,0.0,3.709649562835693,3.709674596786499,9.18246030323644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.9755859375,0.0,1617.114501953125,1895.4371337890625,0.0,4081.690185546875,0.9202878475189208,1.0,0.0,3.0,1.0,0.0
17854320,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8159662485122681,0.416046679019928,0.3783740997314453,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9526106715202332,0.6584616303443909,0.6256558299064636,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9376046061515808,0.6314589977264404,0.4429763853549957,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8332736492156982,0.4457785189151764,0.4261488318443298,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6836352944374084,0.2415514588356018,1.110446810722351,284.9012451171875,284.95001220703125,299.8779296875,292.7086181640625,298.44940185546875,297.2030334472656,284.90283203125,1.0,0.685725212097168,0.0,1.0,1.0,1.0,-3.58329176902771,1.667815089225769,1.915476560592652,0.8601726293563843,0.8884258270263672,0.8884258270263672,0.0,228.61294555664065,235.0,67031.6796875,0.0,4017.714111328125,1.0,278.55694580078125,282.87335205078125,295.7261047363281,300.0413513183594,293.1499938964844,293.1499938964844,278.8500061035156,38178.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746091961860656,1.0,0.0,0.0,3.709649562835693,3.709674596786499,9.18246030323644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.9755859375,0.0,1617.114501953125,1895.4371337890625,0.0,4081.690185546875,0.9202878475189208,1.0,0.0,3.0,1.0,0.0
17854380,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8135453462600708,0.4161320626735687,0.3782627582550049,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9492180943489076,0.6582093238830566,0.6252027750015259,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9356545209884644,0.6340036988258362,0.4445740282535553,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.831242561340332,0.4464406967163086,0.4266422986984253,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6815682649612427,0.2417151927947998,1.110987901687622,285.013916015625,284.95001220703125,299.8852233886719,292.7474975585937,298.4542236328125,297.20556640625,285.0127868652344,1.0,0.6874383091926575,0.0,1.0,1.0,1.0,-3.5857691764831543,1.668997049331665,1.9167721271514893,0.8608792424201965,0.991503357887268,0.991503357887268,0.0,231.36122131347656,238.0,66484.21875,0.0,4040.982421875,1.0,278.8436584472656,283.00506591796875,295.7246398925781,299.9336242675781,293.1499938964844,293.1499938964844,278.54998779296875,33385.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666786789894104,1.0,0.0,0.0,3.819949626922608,3.819974899291992,9.736627362144643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.6826171875,0.0,1710.1236572265625,1895.4371337890625,0.0,4011.891845703125,0.9415650963783264,1.0,0.0,3.0,1.0,0.0
17854440,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8135453462600708,0.4161320626735687,0.3782627582550049,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9492180943489076,0.6582093238830566,0.6252027750015259,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9356545209884644,0.6340036988258362,0.4445740282535553,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.831242561340332,0.4464406967163086,0.4266422986984253,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6815682649612427,0.2417151927947998,1.110987901687622,285.013916015625,284.95001220703125,299.8852233886719,292.7474975585937,298.4542236328125,297.20556640625,285.0127868652344,1.0,0.6874383091926575,0.0,1.0,1.0,1.0,-3.5857691764831543,1.668997049331665,1.9167721271514893,0.8608792424201965,0.991503357887268,0.991503357887268,0.0,231.36122131347656,238.0,66484.21875,0.0,4040.982421875,1.0,278.8436584472656,283.00506591796875,295.7246398925781,299.9336242675781,293.1499938964844,293.1499938964844,278.54998779296875,33385.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666786789894104,1.0,0.0,0.0,3.819949626922608,3.819974899291992,9.736627362144643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.6826171875,0.0,1710.1236572265625,1895.4371337890625,0.0,4011.891845703125,0.9415650963783264,1.0,0.0,3.0,1.0,0.0
17854500,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8123161196708679,0.4157125651836395,0.3782245516777038,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9474993944168092,0.6576195955276489,0.6250157356262207,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9346364736557008,0.6347153186798096,0.4453607201576233,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8302370309829712,0.4464682042598724,0.4269360303878784,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6805737018585205,0.2416504323482513,1.111514687538147,284.8817749023437,284.95001220703125,299.888671875,292.76678466796875,298.4545288085937,297.203125,284.879150390625,1.0,0.6883574724197388,0.0,1.0,1.0,1.0,-3.587439775466919,1.6697694063186646,1.9176702499389648,0.8614687919616699,0.9029908180236816,0.9029908180236816,0.0,232.8075256347656,238.0,67641.1640625,0.0,4054.180908203125,1.0,278.5939025878906,282.8536376953125,295.79461669921875,300.18536376953125,293.1499938964844,293.1499938964844,278.54998779296875,36835.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722170829772948,1.0,0.0,0.0,3.80169415473938,3.801719665527344,9.643787279856042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.759765625,0.0,1715.0860595703125,1895.4371337890625,0.0,4060.7109375,0.9380940794944764,1.0,0.0,3.0,1.0,0.0
17854560,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8102771043777466,0.4151023030281067,0.3777669072151184,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9448238611221312,0.656798779964447,0.6243569254875183,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9326236844062804,0.6352267861366272,0.4457773268222809,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8285425305366516,0.4463139474391937,0.4269004762172699,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6789295673370361,0.241457000374794,1.111161708831787,284.9002380371094,284.95001220703125,299.8919372558594,292.78594970703125,298.4536437988281,297.1986389160156,284.90185546875,1.0,0.6891148686408997,0.0,1.0,1.0,1.0,-3.58613395690918,1.669113039970398,1.917020797729492,0.8612501621246338,0.8943831324577332,0.8943831324577332,0.0,234.69790649414065,241.0,67460.96875,0.0,4062.355224609375,1.0,278.5565490722656,282.8719482421875,295.8038024902344,300.1473693847656,293.1499938964844,293.1499938964844,278.8500061035156,38203.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737582206726074,1.0,0.0,0.0,3.734391212463379,3.734416484832764,9.305354637945128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.9462890625,0.0,1645.968017578125,1895.4371337890625,0.0,4074.234619140625,0.9258543252944946,1.0,0.0,3.0,1.0,0.0
17854620,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8078330159187317,0.4151626527309418,0.3776240348815918,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9414064884185792,0.6564851403236389,0.6238377094268799,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9306908249855042,0.6376688480377197,0.4472944140434265,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8265672326087952,0.4469336271286011,0.4273478090763092,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6769314408302307,0.2416073083877563,1.1116282939910889,285.0151062011719,284.95001220703125,299.8978271484375,292.8236694335937,298.4577941894531,297.2011413574219,285.01397705078125,1.0,0.6907804012298584,0.0,1.0,1.0,1.0,-3.58825159072876,1.67012357711792,1.9181278944015503,0.8618528842926025,0.998896300792694,0.998896300792694,0.0,237.4550628662109,244.0,66885.078125,0.0,4084.78564453125,1.0,278.84381103515625,283.0060119628906,295.8011169433594,300.0370178222656,293.1499938964844,293.1499938964844,278.54998779296875,33445.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658844470977784,1.0,0.0,0.0,3.8422348499298096,3.842260360717773,9.850564310909249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.4287109375,0.0,1737.6202392578125,1895.4371337890625,0.0,4004.863525390625,0.946648120880127,1.0,0.0,3.0,1.0,0.0
17854680,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8078330159187317,0.4151626527309418,0.3776240348815918,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9414064884185792,0.6564851403236389,0.6238377094268799,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9306908249855042,0.6376688480377197,0.4472944140434265,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8265672326087952,0.4469336271286011,0.4273478090763092,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6769314408302307,0.2416073083877563,1.1116282939910889,285.0151062011719,284.95001220703125,299.8978271484375,292.8236694335937,298.4577941894531,297.2011413574219,285.01397705078125,1.0,0.6907804012298584,0.0,1.0,1.0,1.0,-3.58825159072876,1.67012357711792,1.9181278944015503,0.8618528842926025,0.998896300792694,0.998896300792694,0.0,237.4550628662109,244.0,66885.078125,0.0,4084.78564453125,1.0,278.84381103515625,283.0060119628906,295.8011169433594,300.0370178222656,293.1499938964844,293.1499938964844,278.54998779296875,33445.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658844470977784,1.0,0.0,0.0,3.8422348499298096,3.842260360717773,9.850564310909249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.4287109375,0.0,1737.6202392578125,1895.4371337890625,0.0,4004.863525390625,0.946648120880127,1.0,0.0,3.0,1.0,0.0
17854740,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.804531991481781,0.4140978753566742,0.3771068453788757,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9370353817939758,0.6550050377845764,0.6229367852210999,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9277288913726808,0.6387640237808228,0.4484202861785888,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8239538669586182,0.4467552006244659,0.4275657832622528,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6744024157524109,0.2413333654403686,1.111752986907959,284.8980712890625,284.95001220703125,299.9027099609375,292.86041259765625,298.456298828125,297.19415283203125,284.89971923828125,1.0,0.6924131512641907,0.0,1.0,1.0,1.0,-3.588324069976806,1.6700999736785889,1.918223977088928,0.8621413111686707,0.899294912815094,0.899294912815094,0.0,240.792236328125,247.0,67873.4453125,0.0,4105.41455078125,1.0,278.5560302734375,282.86968994140625,295.8785705566406,300.2497863769531,293.1499938964844,293.1499938964844,278.8500061035156,38239.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729990363121032,1.0,0.0,0.0,3.7586421966552734,3.758667707443237,9.426604492546176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.0107421875,0.0,1674.6824951171875,1895.4371337890625,0.0,4067.575927734375,0.9311923384666444,1.0,0.0,3.0,1.0,0.0
17854800,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.804531991481781,0.4140978753566742,0.3771068453788757,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9370353817939758,0.6550050377845764,0.6229367852210999,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9277288913726808,0.6387640237808228,0.4484202861785888,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8239538669586182,0.4467552006244659,0.4275657832622528,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6744024157524109,0.2413333654403686,1.111752986907959,284.8980712890625,284.95001220703125,299.9027099609375,292.86041259765625,298.456298828125,297.19415283203125,284.89971923828125,1.0,0.6924131512641907,0.0,1.0,1.0,1.0,-3.588324069976806,1.6700999736785889,1.918223977088928,0.8621413111686707,0.899294912815094,0.899294912815094,0.0,240.792236328125,247.0,67873.4453125,0.0,4105.41455078125,1.0,278.5560302734375,282.86968994140625,295.8785705566406,300.2497863769531,293.1499938964844,293.1499938964844,278.8500061035156,38239.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729990363121032,1.0,0.0,0.0,3.7586421966552734,3.758667707443237,9.426604492546176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.0107421875,0.0,1674.6824951171875,1895.4371337890625,0.0,4067.575927734375,0.9311923384666444,1.0,0.0,3.0,1.0,0.0
17854860,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8020756840705872,0.4141320586204529,0.3769329786300659,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9336309432983398,0.6546298861503601,0.6223517656326294,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9258215427398682,0.6410978436470032,0.4498537480831146,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8220199346542358,0.447329580783844,0.4279645681381225,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6724748015403748,0.2414709478616714,1.1121474504470823,285.01641845703125,284.95001220703125,299.9064025878906,292.8958435058594,298.4594116210937,297.1966247558594,285.01544189453125,1.0,0.694028913974762,0.0,1.0,1.0,1.0,-3.590079069137573,1.6709388494491575,1.919140338897705,0.8626345992088318,1.0,1.0,0.0,243.55340576171875,250.0,67249.796875,0.0,4126.95654296875,1.0,278.84393310546875,283.0075988769531,295.87359619140625,300.1347961425781,293.1499938964844,293.1499938964844,278.54998779296875,33597.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651758670806884,1.0,0.0,0.0,3.861459493637085,3.861485242843628,9.949385457730386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.5849609375,0.0,1762.3843994140625,1895.4371337890625,0.0,3998.587646484375,0.9510423541069032,1.0,0.0,3.0,1.0,0.0
17854920,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8020756840705872,0.4141320586204529,0.3769329786300659,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9336309432983398,0.6546298861503601,0.6223517656326294,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9258215427398682,0.6410978436470032,0.4498537480831146,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8220199346542358,0.447329580783844,0.4279645681381225,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6724748015403748,0.2414709478616714,1.1121474504470823,285.01641845703125,284.95001220703125,299.9064025878906,292.8958435058594,298.4594116210937,297.1966247558594,285.01544189453125,1.0,0.694028913974762,0.0,1.0,1.0,1.0,-3.590079069137573,1.6709388494491575,1.919140338897705,0.8626345992088318,1.0,1.0,0.0,243.55340576171875,250.0,67249.796875,0.0,4126.95654296875,1.0,278.84393310546875,283.0075988769531,295.87359619140625,300.1347961425781,293.1499938964844,293.1499938964844,278.54998779296875,33597.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651758670806884,1.0,0.0,0.0,3.861459493637085,3.861485242843628,9.949385457730386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.5849609375,0.0,1762.3843994140625,1895.4371337890625,0.0,3998.587646484375,0.9510423541069032,1.0,0.0,3.0,1.0,0.0
17854980,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.798845648765564,0.4130419194698334,0.376392513513565,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9293299913406372,0.6530918478965759,0.6213958263397217,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9229372143745422,0.6420724391937256,0.4508986473083496,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8194699883460999,0.447105199098587,0.4281401038169861,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6700538396835327,0.2411870062351226,1.1122283935546875,284.89794921875,284.95001220703125,299.9086303710937,292.9297180175781,298.4566955566406,297.18963623046875,284.8993835449219,1.0,0.6956173181533813,0.0,1.0,1.0,1.0,-3.5898561477661133,1.6707760095596311,1.919080138206482,0.8628310561180115,0.9042788147926332,0.9042788147926332,0.0,246.88800048828125,253.0,68245.7578125,0.0,4146.80322265625,1.0,278.5567321777344,282.8697814941406,295.9473571777344,300.343994140625,293.1499938964844,293.1499938964844,278.25,38176.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972231388092041,1.0,0.0,0.0,3.779897928237915,3.779923439025879,9.533522984384036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.4697265625,0.0,1699.4093017578125,1895.4371337890625,0.0,4060.836181640625,0.935915231704712,1.0,0.0,3.0,1.0,0.0
17855040,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.798845648765564,0.4130419194698334,0.376392513513565,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9293299913406372,0.6530918478965759,0.6213958263397217,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9229372143745422,0.6420724391937256,0.4508986473083496,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8194699883460999,0.447105199098587,0.4281401038169861,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6700538396835327,0.2411870062351226,1.1122283935546875,284.89794921875,284.95001220703125,299.9086303710937,292.9297180175781,298.4566955566406,297.18963623046875,284.8993835449219,1.0,0.6956173181533813,0.0,1.0,1.0,1.0,-3.5898561477661133,1.6707760095596311,1.919080138206482,0.8628310561180115,0.9042788147926332,0.9042788147926332,0.0,246.88800048828125,253.0,68245.7578125,0.0,4146.80322265625,1.0,278.5567321777344,282.8697814941406,295.9473571777344,300.343994140625,293.1499938964844,293.1499938964844,278.25,38176.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972231388092041,1.0,0.0,0.0,3.779897928237915,3.779923439025879,9.533522984384036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.4697265625,0.0,1699.4093017578125,1895.4371337890625,0.0,4060.836181640625,0.935915231704712,1.0,0.0,3.0,1.0,0.0
17855100,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.7969239354133606,0.4123668968677521,0.3759235143661499,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.9268161058425904,0.652143120765686,0.6206645369529724,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.9211455583572388,0.642405092716217,0.4512445628643036,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.8179172277450562,0.4468441605567932,0.4280317425727844,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.6685782670974731,0.2409341931343078,1.1116474866867063,284.8262939453125,284.95001220703125,299.9091491699219,292.94598388671875,298.4544982910156,297.1851501464844,284.8310852050781,1.0,0.6962656378746033,0.0,1.0,1.0,1.0,-3.588001251220703,1.6698628664016724,1.9181383848190308,0.8624321818351746,0.8253785967826843,0.8253785967826843,0.0,248.6943817138672,253.0,68630.296875,0.0,4152.99072265625,1.0,278.2985534667969,282.7836608886719,295.978271484375,300.4825439453125,293.1499938964844,293.1499938964844,278.25,42686.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976333737373352,1.0,0.0,0.0,3.651112794876098,3.6511380672454834,8.89495538558549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.068359375,0.0,1584.4539794921875,1895.4371337890625,0.0,4096.7734375,0.908279836177826,1.0,0.0,3.0,1.0,0.0
17855160,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7950570583343506,0.4119337201118469,0.3754463195800781,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9243671894073486,0.6514291763305664,0.6199023723602295,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9194270372390748,0.6430134773254395,0.4515767991542816,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8163931369781494,0.4467361867427826,0.4278897941112518,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6671260595321655,0.2407547235488891,1.110909104347229,284.892333984375,284.95001220703125,299.90924072265625,292.96173095703125,298.45318603515625,297.1826171875,284.8938903808594,1.0,0.6968539953231812,0.0,1.0,1.0,1.0,-3.5858476161956787,1.6688157320022583,1.9170318841934204,0.8619085550308228,0.8414664268493652,0.8414664268493652,0.0,250.43524169921875,256.0,68325.390625,0.0,4157.98876953125,1.0,278.2579345703125,282.840087890625,295.9662170410156,300.3847045898437,293.1499938964844,293.1499938964844,278.54998779296875,40455.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754398465156556,1.0,0.0,0.0,3.561952352523804,3.561976194381714,8.465829068882158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.7490234375,0.0,1469.9322509765625,1895.4371337890625,0.0,4088.959716796875,0.889742374420166,1.0,0.0,3.0,1.0,0.0
17855220,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7932928204536438,0.4121226072311401,0.375490128993988,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9217653274536132,0.6511663198471069,0.6194910407066345,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9182936549186708,0.6453829407691956,0.4531096220016479,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8149845600128174,0.4473829269409179,0.4283880293369293,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.66573166847229,0.2409529536962509,1.1115516424179075,284.9984741210937,284.95001220703125,299.9079895019531,292.9915771484375,298.45513916015625,297.1871643066406,284.9981689453125,1.0,0.698386013507843,0.0,1.0,1.0,1.0,-3.5886125564575195,1.670145034790039,1.9184675216674805,0.8626501560211182,0.9315437078475952,0.9315437078475952,0.0,252.7730865478516,259.0,67782.6875,0.0,4179.61328125,1.0,278.5417175292969,282.96636962890625,295.9609680175781,300.2590026855469,293.1499938964844,293.1499938964844,278.25,34034.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965689778327942,1.0,0.0,0.0,3.661563873291016,3.661587715148926,8.945950753513898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.5576171875,0.0,1531.3209228515625,1895.4371337890625,0.0,4003.139892578125,0.9066701531410216,1.0,0.0,3.0,1.0,0.0
17855280,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7932928204536438,0.4121226072311401,0.375490128993988,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9217653274536132,0.6511663198471069,0.6194910407066345,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9182936549186708,0.6453829407691956,0.4531096220016479,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8149845600128174,0.4473829269409179,0.4283880293369293,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.66573166847229,0.2409529536962509,1.1115516424179075,284.9984741210937,284.95001220703125,299.9079895019531,292.9915771484375,298.45513916015625,297.1871643066406,284.9981689453125,1.0,0.698386013507843,0.0,1.0,1.0,1.0,-3.5886125564575195,1.670145034790039,1.9184675216674805,0.8626501560211182,0.9315437078475952,0.9315437078475952,0.0,252.7730865478516,259.0,67782.6875,0.0,4179.61328125,1.0,278.5417175292969,282.96636962890625,295.9609680175781,300.2590026855469,293.1499938964844,293.1499938964844,278.25,34034.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965689778327942,1.0,0.0,0.0,3.661563873291016,3.661587715148926,8.945950753513898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.5576171875,0.0,1531.3209228515625,1895.4371337890625,0.0,4003.139892578125,0.9066701531410216,1.0,0.0,3.0,1.0,0.0
17855340,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7904568910598755,0.4112028479576111,0.3750290274620056,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.917976140975952,0.6497753858566284,0.6185909509658813,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9158450365066528,0.6464062333106995,0.4541261792182922,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8127053380012512,0.4472587704658508,0.4285975098609924,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.6636745929718018,0.2407652288675308,1.11186420917511,284.9168701171875,284.95001220703125,299.9046630859375,293.0189819335937,298.45098876953125,297.18231201171875,284.91717529296875,1.0,0.6999433040618896,0.0,1.0,1.0,1.0,-3.5888354778289795,1.6702085733413696,1.9186269044876096,0.8629106879234314,0.8577126860618591,0.8577126860618591,0.0,255.9296722412109,262.0,68512.671875,0.0,4199.53955078125,1.0,278.2582397460937,282.86297607421875,296.0299072265625,300.44830322265625,293.1499938964844,293.1499938964844,278.54998779296875,38178.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971345603466034,1.0,0.0,0.0,3.5561740398406982,3.55619740486145,8.438384497821971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.0732421875,0.0,1447.148681640625,1895.4371337890625,0.0,4053.05126953125,0.8863157629966736,1.0,0.0,3.0,1.0,0.0
17855400,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7904568910598755,0.4112028479576111,0.3750290274620056,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.917976140975952,0.6497753858566284,0.6185909509658813,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9158450365066528,0.6464062333106995,0.4541261792182922,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8127053380012512,0.4472587704658508,0.4285975098609924,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.6636745929718018,0.2407652288675308,1.11186420917511,284.9168701171875,284.95001220703125,299.9046630859375,293.0189819335937,298.45098876953125,297.18231201171875,284.91717529296875,1.0,0.6999433040618896,0.0,1.0,1.0,1.0,-3.5888354778289795,1.6702085733413696,1.9186269044876096,0.8629106879234314,0.8577126860618591,0.8577126860618591,0.0,255.9296722412109,262.0,68512.671875,0.0,4199.53955078125,1.0,278.2582397460937,282.86297607421875,296.0299072265625,300.44830322265625,293.1499938964844,293.1499938964844,278.54998779296875,38178.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971345603466034,1.0,0.0,0.0,3.5561740398406982,3.55619740486145,8.438384497821971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.0732421875,0.0,1447.148681640625,1895.4371337890625,0.0,4053.05126953125,0.8863157629966736,1.0,0.0,3.0,1.0,0.0
17855460,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7882975339889526,0.4111474156379699,0.3748815953731537,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9149740934371948,0.6492516398429871,0.617984414100647,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9141987562179564,0.6484118700027466,0.4554229974746704,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8109413385391235,0.4477321207523346,0.4289828538894653,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6620773077011108,0.2409170717000961,1.1125341653823853,285.0028686523437,284.95001220703125,299.89910888671875,293.0436706542969,298.4497985839844,297.184814453125,285.0015869140625,1.0,0.7015363574028015,0.0,1.0,1.0,1.0,-3.5907506942749023,1.6711283922195437,1.919622182846069,0.863427996635437,0.9432364106178284,0.9432364106178284,0.0,258.6440734863281,265.0,68067.4609375,0.0,4221.26513671875,1.0,278.5425109863281,282.9703674316406,296.0229797363281,300.3415222167969,293.1499938964844,293.1499938964844,278.25,33343.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640310406684875,1.0,0.0,0.0,3.675519227981568,3.6755430698394775,9.014273132379458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.107421875,0.0,1541.7305908203125,1895.4371337890625,0.0,3988.436767578125,0.9088996052742004,1.0,0.0,3.0,1.0,0.0
17855520,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7882975339889526,0.4111474156379699,0.3748815953731537,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9149740934371948,0.6492516398429871,0.617984414100647,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9141987562179564,0.6484118700027466,0.4554229974746704,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8109413385391235,0.4477321207523346,0.4289828538894653,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6620773077011108,0.2409170717000961,1.1125341653823853,285.0028686523437,284.95001220703125,299.89910888671875,293.0436706542969,298.4497985839844,297.184814453125,285.0015869140625,1.0,0.7015363574028015,0.0,1.0,1.0,1.0,-3.5907506942749023,1.6711283922195437,1.919622182846069,0.863427996635437,0.9432364106178284,0.9432364106178284,0.0,258.6440734863281,265.0,68067.4609375,0.0,4221.26513671875,1.0,278.5425109863281,282.9703674316406,296.0229797363281,300.3415222167969,293.1499938964844,293.1499938964844,278.25,33343.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640310406684875,1.0,0.0,0.0,3.675519227981568,3.6755430698394775,9.014273132379458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.107421875,0.0,1541.7305908203125,1895.4371337890625,0.0,3988.436767578125,0.9088996052742004,1.0,0.0,3.0,1.0,0.0
