time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855580,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7852141261100769,0.4100211560726166,0.3742492496967315,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.910997986793518,0.6476038694381714,0.6168623566627502,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9114552736282348,0.6491075158119202,0.4562263488769531,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8083631992340088,0.4474094808101654,0.4290271401405334,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6598635315895081,0.240634873509407,1.1125344038009644,284.9114685058594,284.95001220703125,299.8910522460937,293.0653381347656,298.4425354003906,297.17828369140625,284.91229248046875,1.0,0.7030355930328369,0.0,1.0,1.0,1.0,-3.589669942855835,1.670566201210022,1.919103741645813,0.8633344769477844,0.8614740967750549,0.8614740967750549,0.0,262.0384216308594,268.0,68788.125,0.0,4239.19775390625,1.0,278.2575988769531,282.8594970703125,296.0824279785156,300.52313232421875,293.1499938964844,293.1499938964844,278.54998779296875,38212.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709206819534302,1.0,0.0,0.0,3.572040319442749,3.57206392288208,8.51384982070158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.626953125,0.0,1464.3514404296875,1895.4371337890625,0.0,4049.31396484375,0.8898736238479614,1.0,0.0,3.0,1.0,0.0
17855640,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7852141261100769,0.4100211560726166,0.3742492496967315,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.910997986793518,0.6476038694381714,0.6168623566627502,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9114552736282348,0.6491075158119202,0.4562263488769531,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8083631992340088,0.4474094808101654,0.4290271401405334,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6598635315895081,0.240634873509407,1.1125344038009644,284.9114685058594,284.95001220703125,299.8910522460937,293.0653381347656,298.4425354003906,297.17828369140625,284.91229248046875,1.0,0.7030355930328369,0.0,1.0,1.0,1.0,-3.589669942855835,1.670566201210022,1.919103741645813,0.8633344769477844,0.8614740967750549,0.8614740967750549,0.0,262.0384216308594,268.0,68788.125,0.0,4239.19775390625,1.0,278.2575988769531,282.8594970703125,296.0824279785156,300.52313232421875,293.1499938964844,293.1499938964844,278.54998779296875,38212.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709206819534302,1.0,0.0,0.0,3.572040319442749,3.57206392288208,8.51384982070158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.626953125,0.0,1464.3514404296875,1895.4371337890625,0.0,4049.31396484375,0.8898736238479614,1.0,0.0,3.0,1.0,0.0
17855700,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.783800482749939,0.4098970890045166,0.3739595115184784,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9091783165931702,0.6472084522247314,0.6162986755371094,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9102507829666138,0.6499676704406738,0.4566532969474792,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8071464896202087,0.447533369064331,0.4290255606174469,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.6588153839111328,0.2406375259160995,1.1123595237731934,285.0169982910156,284.95001220703125,299.88604736328125,293.074951171875,298.4403686523437,297.1785888671875,285.017333984375,1.0,0.7037227749824524,0.0,1.0,1.0,1.0,-3.588937759399414,1.6702184677124023,1.918719291687012,0.8631186485290527,0.9373326897621156,0.9373326897621156,0.0,263.6053771972656,268.0,68062.6484375,0.0,4246.86474609375,1.0,278.4998779296875,282.98162841796875,296.0463562011719,300.3290100097656,293.1499938964844,293.1499938964844,278.54998779296875,33880.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655497670173644,1.0,0.0,0.0,3.6258740425109854,3.6258974075317374,8.772406090429286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.646484375,0.0,1490.7369384765625,1895.4371337890625,0.0,4001.89990234375,0.8998405933380127,1.0,0.0,3.0,1.0,0.0
17855760,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7829533815383911,0.409864217042923,0.3739844560623169,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.907989740371704,0.6469277143478394,0.6160842180252075,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.909679651260376,0.6508996486663818,0.4573530852794647,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8064231276512146,0.4477544724941253,0.4292727708816528,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6581938862800598,0.240720734000206,1.1128742694854736,284.9996337890625,284.95001220703125,299.8803405761719,293.0837097167969,298.4384460449219,297.1799011230469,284.9983215332031,1.0,0.7045267820358276,0.0,1.0,1.0,1.0,-3.5904664993286133,1.6709532737731934,1.91951322555542,0.8635290265083313,0.9454550743103028,0.9454550743103028,0.0,264.8404541015625,271.0,68285.203125,0.0,4258.5078125,1.0,278.5427551269531,282.9691162109375,296.06500244140625,300.401123046875,293.1499938964844,293.1499938964844,278.25,33419.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963982343673706,1.0,0.0,0.0,3.6885793209075928,3.688603401184082,9.078447078536556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.4072265625,0.0,1557.0008544921875,1895.4371337890625,0.0,3988.004150390625,0.911918044090271,1.0,0.0,3.0,1.0,0.0
17855820,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7799403667449951,0.4086863398551941,0.3733022212982178,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.904284119606018,0.6451885104179382,0.6148697733879089,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9070286154747008,0.6514031291007996,0.4580269455909729,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8037945032119751,0.4473484754562378,0.4292335510253906,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6560438871383667,0.2404027432203292,1.112694501876831,284.9088134765625,284.95001220703125,299.8667297363281,293.09844970703125,298.428466796875,297.1731262207031,284.90966796875,1.0,0.7059356570243835,0.0,1.0,1.0,1.0,-3.5887417793273926,1.6700857877731323,1.9186559915542605,0.8632431030273438,0.8618412017822266,0.8618412017822266,0.0,268.2216491699219,274.0,68948.90625,0.0,4274.62890625,1.0,278.25750732421875,282.8593444824219,296.1160888671875,300.5704040527344,293.1499938964844,293.1499938964844,278.54998779296875,38339.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709482789039612,1.0,0.0,0.0,3.580330371856689,3.5803542137146,8.553414545531268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.8974609375,0.0,1474.2015380859375,1895.4371337890625,0.0,4049.556640625,0.8918111324310303,1.0,0.0,3.0,1.0,0.0
17855880,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7799403667449951,0.4086863398551941,0.3733022212982178,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.904284119606018,0.6451885104179382,0.6148697733879089,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9070286154747008,0.6514031291007996,0.4580269455909729,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8037945032119751,0.4473484754562378,0.4292335510253906,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6560438871383667,0.2404027432203292,1.112694501876831,284.9088134765625,284.95001220703125,299.8667297363281,293.09844970703125,298.428466796875,297.1731262207031,284.90966796875,1.0,0.7059356570243835,0.0,1.0,1.0,1.0,-3.5887417793273926,1.6700857877731323,1.9186559915542605,0.8632431030273438,0.8618412017822266,0.8618412017822266,0.0,268.2216491699219,274.0,68948.90625,0.0,4274.62890625,1.0,278.25750732421875,282.8593444824219,296.1160888671875,300.5704040527344,293.1499938964844,293.1499938964844,278.54998779296875,38339.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709482789039612,1.0,0.0,0.0,3.580330371856689,3.5803542137146,8.553414545531268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.8974609375,0.0,1474.2015380859375,1895.4371337890625,0.0,4049.556640625,0.8918111324310303,1.0,0.0,3.0,1.0,0.0
17855940,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7777592539787292,0.4084900021553039,0.3730071187019348,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.901537299156189,0.6444387435913086,0.6140272617340088,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9053274393081664,0.6530085802078247,0.4590297937393188,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8018702268600464,0.4476292431354522,0.4294205009937286,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6544485092163086,0.2404696643352508,1.112945318222046,284.9981689453125,284.95001220703125,299.8500061035156,293.1093444824219,298.42144775390625,297.1744689941406,284.997314453125,1.0,0.7073521018028259,0.0,1.0,1.0,1.0,-3.589097738265991,1.6702648401260376,1.918832778930664,0.8633018136024475,0.9452904462814332,0.9452904462814332,0.0,270.9913330078125,277.0,68387.65625,0.0,4292.56591796875,1.0,278.5419006347656,282.9707946777344,296.0918884277344,300.43768310546875,293.1499938964844,293.1499938964844,278.25,33585.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641510248184204,1.0,0.0,0.0,3.6914329528808594,3.6914567947387695,9.092498771678948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.94140625,0.0,1561.4849853515625,1895.4371337890625,0.0,3989.5009765625,0.9129161834716796,1.0,0.0,3.0,1.0,0.0
17856000,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7777592539787292,0.4084900021553039,0.3730071187019348,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.901537299156189,0.6444387435913086,0.6140272617340088,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9053274393081664,0.6530085802078247,0.4590297937393188,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8018702268600464,0.4476292431354522,0.4294205009937286,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6544485092163086,0.2404696643352508,1.112945318222046,284.9981689453125,284.95001220703125,299.8500061035156,293.1093444824219,298.42144775390625,297.1744689941406,284.997314453125,1.0,0.7073521018028259,0.0,1.0,1.0,1.0,-3.589097738265991,1.6702648401260376,1.918832778930664,0.8633018136024475,0.9452904462814332,0.9452904462814332,0.0,270.9913330078125,277.0,68387.65625,0.0,4292.56591796875,1.0,278.5419006347656,282.9707946777344,296.0918884277344,300.43768310546875,293.1499938964844,293.1499938964844,278.25,33585.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641510248184204,1.0,0.0,0.0,3.6914329528808594,3.6914567947387695,9.092498771678948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.94140625,0.0,1561.4849853515625,1895.4371337890625,0.0,3989.5009765625,0.9129161834716796,1.0,0.0,3.0,1.0,0.0
17856060,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7748302221298218,0.4072767794132232,0.3722857534885406,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.89805006980896,0.6426343321800232,0.6127426028251648,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9027958512306212,0.6533176898956299,0.4595645368099212,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7992852330207825,0.4471627175807953,0.4293188154697418,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6523845195770264,0.240138828754425,1.112690806388855,284.9080810546875,284.95001220703125,299.8315124511719,293.1181640625,298.4091796875,297.167724609375,284.908935546875,1.0,0.7086934447288513,0.0,1.0,1.0,1.0,-3.5869083404541016,1.6691778898239136,1.917730569839477,0.8628735542297363,0.8613287806510925,0.8613287806510925,0.0,274.3581237792969,280.0,69009.1796875,0.0,4307.3330078125,1.0,278.2574768066406,282.8617553710937,296.1352233886719,300.5957336425781,293.1499938964844,293.1499938964844,278.54998779296875,38417.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709757566452026,1.0,0.0,0.0,3.581568956375122,3.581592798233032,8.559333082303056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.7421875,0.0,1476.109619140625,1895.4371337890625,0.0,4049.798583984375,0.8921529650688171,1.0,0.0,3.0,1.0,0.0
17856120,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7748302221298218,0.4072767794132232,0.3722857534885406,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.89805006980896,0.6426343321800232,0.6127426028251648,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9027958512306212,0.6533176898956299,0.4595645368099212,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7992852330207825,0.4471627175807953,0.4293188154697418,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6523845195770264,0.240138828754425,1.112690806388855,284.9080810546875,284.95001220703125,299.8315124511719,293.1181640625,298.4091796875,297.167724609375,284.908935546875,1.0,0.7086934447288513,0.0,1.0,1.0,1.0,-3.5869083404541016,1.6691778898239136,1.917730569839477,0.8628735542297363,0.8613287806510925,0.8613287806510925,0.0,274.3581237792969,280.0,69009.1796875,0.0,4307.3330078125,1.0,278.2574768066406,282.8617553710937,296.1352233886719,300.5957336425781,293.1499938964844,293.1499938964844,278.54998779296875,38417.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709757566452026,1.0,0.0,0.0,3.581568956375122,3.581592798233032,8.559333082303056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.7421875,0.0,1476.109619140625,1895.4371337890625,0.0,4049.798583984375,0.8921529650688171,1.0,0.0,3.0,1.0,0.0
17856180,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7727138996124268,0.4070415496826172,0.3719576597213745,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8953747749328613,0.6418174505233765,0.6118391156196594,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9011501669883728,0.6547361016273499,0.4604369103908539,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7973954081535339,0.4473835229873657,0.429450511932373,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6508588194847107,0.2401961982250213,1.1128990650177002,284.99761962890625,284.95001220703125,299.8127136230469,293.1268310546875,298.40106201171875,297.1688842773437,284.99676513671875,1.0,0.7100509405136108,0.0,1.0,1.0,1.0,-3.58687686920166,1.6691724061965942,1.9177043437957764,0.8628202080726624,0.9444659948349,0.9444659948349,0.0,277.11328125,283.0,68425.9140625,0.0,4324.13623046875,1.0,278.5419006347656,282.9736328125,296.1082458496094,300.4574279785156,293.1499938964844,293.1499938964844,278.25,33630.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639511108398438,1.0,0.0,0.0,3.691085338592529,3.69110918045044,9.090786079468672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.41015625,0.0,1561.4302978515625,1895.4371337890625,0.0,3987.7275390625,0.9128708839416504,1.0,0.0,3.0,1.0,0.0
17856240,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7727138996124268,0.4070415496826172,0.3719576597213745,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8953747749328613,0.6418174505233765,0.6118391156196594,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9011501669883728,0.6547361016273499,0.4604369103908539,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7973954081535339,0.4473835229873657,0.429450511932373,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6508588194847107,0.2401961982250213,1.1128990650177002,284.99761962890625,284.95001220703125,299.8127136230469,293.1268310546875,298.40106201171875,297.1688842773437,284.99676513671875,1.0,0.7100509405136108,0.0,1.0,1.0,1.0,-3.58687686920166,1.6691724061965942,1.9177043437957764,0.8628202080726624,0.9444659948349,0.9444659948349,0.0,277.11328125,283.0,68425.9140625,0.0,4324.13623046875,1.0,278.5419006347656,282.9736328125,296.1082458496094,300.4574279785156,293.1499938964844,293.1499938964844,278.25,33630.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639511108398438,1.0,0.0,0.0,3.691085338592529,3.69110918045044,9.090786079468672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.41015625,0.0,1561.4302978515625,1895.4371337890625,0.0,3987.7275390625,0.9128708839416504,1.0,0.0,3.0,1.0,0.0
17856300,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7715663909912109,0.4064637720584869,0.3717547655105591,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.893949031829834,0.6409465670585632,0.6113629341125488,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9002038836479187,0.6548534631729126,0.4608069956302643,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7963799238204956,0.4471750259399414,0.4295138120651245,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6500703692436218,0.2400690168142318,1.1131349802017212,284.876220703125,284.95001220703125,299.8031921386719,293.1311340332031,298.3951110839844,297.1661071777344,284.8755798339844,1.0,0.7107652425765991,0.0,1.0,1.0,1.0,-3.586872339248657,1.669150948524475,1.917721509933472,0.8629078269004822,0.8588269352912903,0.8588269352912903,0.0,278.6146850585937,283.0,69306.2109375,0.0,4333.31396484375,1.0,278.2968444824219,282.8365478515625,296.1591796875,300.6800231933594,293.1499938964844,293.1499938964844,278.25,37921.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693080186843872,1.0,0.0,0.0,3.651310682296753,3.651335000991821,8.895920018403558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.4287109375,0.0,1549.0062255859375,1895.4371337890625,0.0,4035.11083984375,0.9048365950584412,1.0,0.0,3.0,1.0,0.0
17856360,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7698742151260376,0.4057925045490265,0.371204525232315,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8919678926467896,0.6399524211883545,0.6104965806007385,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8986700773239136,0.6548596024513245,0.4608447253704071,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7948620915412903,0.4468574523925781,0.4292930960655212,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6488844156265259,0.2398577183485031,1.1126092672348022,284.9082336425781,284.95001220703125,299.79364013671875,293.1354064941406,298.3886108398437,297.1623229980469,284.9092102050781,1.0,0.7113377451896667,0.0,1.0,1.0,1.0,-3.584317445755005,1.6679083108901978,1.9164091348648071,0.8622882962226868,0.8608839511871338,0.8608839511871338,0.0,280.46795654296875,286.0,69032.40625,0.0,4337.80615234375,1.0,278.25762939453125,282.8656005859375,296.1515808105469,300.61407470703125,293.1499938964844,293.1499938964844,278.54998779296875,38460.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705570340156556,1.0,0.0,0.0,3.579759359359741,3.5797829627990723,8.550685492991761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.7255859375,0.0,1474.4735107421875,1895.4371337890625,0.0,4046.11376953125,0.8918007612228394,1.0,0.0,3.0,1.0,0.0
17856420,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7678110003471375,0.4055137932300567,0.3708394765853882,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8893407583236694,0.6390681862831116,0.6095324754714966,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8970040082931519,0.6560986042022705,0.4615913331508636,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.792996346950531,0.4470151364803314,0.429367333650589,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6474193334579468,0.2399063557386398,1.1127840280532837,284.99737548828125,284.95001220703125,299.7742919921875,293.143798828125,298.38018798828125,297.16339111328125,284.9965209960937,1.0,0.7126435041427612,0.0,1.0,1.0,1.0,-3.5839078426361084,1.6677217483520508,1.9161860942840576,0.8621307015419006,0.9437353014945984,0.9437353014945984,0.0,283.2202453613281,289.0,68447.4375,0.0,4353.56396484375,1.0,278.5418701171875,282.97705078125,296.1248779296875,300.47576904296875,293.1499938964844,293.1499938964844,278.25,33643.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963474690914154,1.0,0.0,0.0,3.689387321472168,3.689411163330078,9.082423844120058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.5546875,0.0,1559.6102294921875,1895.4371337890625,0.0,3983.49853515625,0.9124982357025146,1.0,0.0,3.0,1.0,0.0
17856480,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7678110003471375,0.4055137932300567,0.3708394765853882,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8893407583236694,0.6390681862831116,0.6095324754714966,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8970040082931519,0.6560986042022705,0.4615913331508636,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.792996346950531,0.4470151364803314,0.429367333650589,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6474193334579468,0.2399063557386398,1.1127840280532837,284.99737548828125,284.95001220703125,299.7742919921875,293.143798828125,298.38018798828125,297.16339111328125,284.9965209960937,1.0,0.7126435041427612,0.0,1.0,1.0,1.0,-3.5839078426361084,1.6677217483520508,1.9161860942840576,0.8621307015419006,0.9437353014945984,0.9437353014945984,0.0,283.2202453613281,289.0,68447.4375,0.0,4353.56396484375,1.0,278.5418701171875,282.97705078125,296.1248779296875,300.47576904296875,293.1499938964844,293.1499938964844,278.25,33643.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963474690914154,1.0,0.0,0.0,3.689387321472168,3.689411163330078,9.082423844120058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.5546875,0.0,1559.6102294921875,1895.4371337890625,0.0,3983.49853515625,0.9124982357025146,1.0,0.0,3.0,1.0,0.0
17856540,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7650466561317444,0.4042233228683471,0.3700482845306396,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8860040307044983,0.6371406316757202,0.6081291437149048,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8945248126983643,0.656042754650116,0.4618756473064422,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7905022501945496,0.446425199508667,0.4291495382785797,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6455212235450745,0.2395587712526321,1.112454175949097,284.9083251953125,284.95001220703125,299.7547302246094,293.15203857421875,298.3676452636719,297.1571044921875,284.9091491699219,1.0,0.7138791680335999,0.0,1.0,1.0,1.0,-3.580960273742676,1.6662715673446655,1.9146885871887207,0.8614916205406189,0.8603464365005493,0.8603464365005493,0.0,286.57373046875,292.0,69048.140625,0.0,4366.1474609375,1.0,278.25750732421875,282.86932373046875,296.1679382324219,300.63153076171875,293.1499938964844,293.1499938964844,278.54998779296875,38445.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700424671173096,1.0,0.0,0.0,3.5777666568756104,3.5777902603149414,8.541168767806084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.09765625,0.0,1472.2149658203125,1895.4371337890625,0.0,4041.5830078125,0.8913372159004211,1.0,0.0,3.0,1.0,0.0
17856600,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7650466561317444,0.4042233228683471,0.3700482845306396,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8860040307044983,0.6371406316757202,0.6081291437149048,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8945248126983643,0.656042754650116,0.4618756473064422,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7905022501945496,0.446425199508667,0.4291495382785797,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6455212235450745,0.2395587712526321,1.112454175949097,284.9083251953125,284.95001220703125,299.7547302246094,293.15203857421875,298.3676452636719,297.1571044921875,284.9091491699219,1.0,0.7138791680335999,0.0,1.0,1.0,1.0,-3.580960273742676,1.6662715673446655,1.9146885871887207,0.8614916205406189,0.8603464365005493,0.8603464365005493,0.0,286.57373046875,292.0,69048.140625,0.0,4366.1474609375,1.0,278.25750732421875,282.86932373046875,296.1679382324219,300.63153076171875,293.1499938964844,293.1499938964844,278.54998779296875,38445.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700424671173096,1.0,0.0,0.0,3.5777666568756104,3.5777902603149414,8.541168767806084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.09765625,0.0,1472.2149658203125,1895.4371337890625,0.0,4041.5830078125,0.8913372159004211,1.0,0.0,3.0,1.0,0.0
17856660,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7630348205566406,0.4038999080657959,0.3696457743644714,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8834267854690552,0.6361909508705139,0.6071067452430725,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8928421139717102,0.6571113467216492,0.4625035226345062,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7886590957641602,0.446518212556839,0.4291650354862213,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6441117525100708,0.2395979911088943,1.1125928163528442,284.9970397949219,284.95001220703125,299.73492431640625,293.1600952148437,298.3590087890625,297.1581115722656,284.9961853027344,1.0,0.715134859085083,0.0,1.0,1.0,1.0,-3.5801782608032227,1.6659064292907717,1.9142718315124512,0.8612322211265564,0.9427770376205444,0.9427770376205444,0.0,289.3237609863281,295.0,68454.375,0.0,4380.86962890625,1.0,278.5418701171875,282.98065185546875,296.1410522460937,300.4927673339844,293.1499938964844,293.1499938964844,278.25,33653.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629419445991516,1.0,0.0,0.0,3.6867518424987793,3.6867756843566895,9.06945274437021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.46875,0.0,1556.709228515625,1895.4371337890625,0.0,3978.76708984375,0.9119091629981996,1.0,0.0,3.0,1.0,0.0
17856720,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7630348205566406,0.4038999080657959,0.3696457743644714,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8834267854690552,0.6361909508705139,0.6071067452430725,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8928421139717102,0.6571113467216492,0.4625035226345062,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7886590957641602,0.446518212556839,0.4291650354862213,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6441117525100708,0.2395979911088943,1.1125928163528442,284.9970397949219,284.95001220703125,299.73492431640625,293.1600952148437,298.3590087890625,297.1581115722656,284.9961853027344,1.0,0.715134859085083,0.0,1.0,1.0,1.0,-3.5801782608032227,1.6659064292907717,1.9142718315124512,0.8612322211265564,0.9427770376205444,0.9427770376205444,0.0,289.3237609863281,295.0,68454.375,0.0,4380.86962890625,1.0,278.5418701171875,282.98065185546875,296.1410522460937,300.4927673339844,293.1499938964844,293.1499938964844,278.25,33653.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629419445991516,1.0,0.0,0.0,3.6867518424987793,3.6867756843566895,9.06945274437021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.46875,0.0,1556.709228515625,1895.4371337890625,0.0,3978.76708984375,0.9119091629981996,1.0,0.0,3.0,1.0,0.0
17856780,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7610999941825867,0.4028617739677429,0.3690988421440124,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8810573816299438,0.6346608996391296,0.606090247631073,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.891083836555481,0.6569127440452576,0.4627143740653991,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7868983149528503,0.4460165500640869,0.4290272891521454,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6428070664405823,0.2393318712711334,1.1125235557556152,284.89422607421875,284.95001220703125,299.7196960449219,293.16607666015625,298.3493957519531,297.15350341796875,284.8975830078125,1.0,0.7160817384719849,0.0,1.0,1.0,1.0,-3.5783121585845947,1.6649792194366455,1.9133329391479488,0.8608692288398743,0.8576689958572388,0.8576689958572388,0.0,291.80718994140625,295.0,69085.640625,0.0,4391.01171875,1.0,278.2677917480469,282.8630065917969,296.19110107421875,300.6768798828125,293.1499938964844,293.1499938964844,278.25,39137.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694375991821288,1.0,0.0,0.0,3.5901057720184326,3.5901296138763428,8.600184173701564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.1572265625,0.0,1490.641357421875,1895.4371337890625,0.0,4036.2529296875,0.8941903114318848,1.0,0.0,3.0,1.0,0.0
17856840,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7603510618209839,0.4025716185569763,0.3688204884529114,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8801698088645935,0.6342076659202576,0.6056497097015381,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8903751969337463,0.6568888425827026,0.4626745581626892,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7862099409103394,0.445867121219635,0.4288894534111023,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.642288863658905,0.2392428368330001,1.1122283935546875,284.9083557128906,284.95001220703125,299.7149353027344,293.1679077148437,298.3464660644531,297.1522216796875,284.9093322753906,1.0,0.7163218259811401,0.0,1.0,1.0,1.0,-3.5768775939941406,1.6642868518829346,1.912590742111206,0.860495924949646,0.8596221208572388,0.8596221208572388,0.0,292.6703186035156,298.0,69041.9296875,0.0,4392.42041015625,1.0,278.2577209472656,282.87359619140625,296.1837463378906,300.647705078125,293.1499938964844,293.1499938964844,278.54998779296875,38473.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694701433181764,1.0,0.0,0.0,3.57412338256836,3.574147224426269,8.523783208147506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.6171875,0.0,1468.5029296875,1895.4371337890625,0.0,4036.53955078125,0.8905693292617798,1.0,0.0,3.0,1.0,0.0
17856900,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.759127676486969,0.4023439288139343,0.36844202876091,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8786593079566956,0.6336473226547241,0.6049358248710632,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8892673850059509,0.6572997570037842,0.4627860486507416,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7850756645202637,0.4458350837230682,0.4287415742874145,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6414324045181274,0.2392177134752273,1.111925482749939,285.0140686035156,284.95001220703125,299.7048645019531,293.1717529296875,298.341796875,297.1522216796875,285.0143127441406,1.0,0.7168655395507812,0.0,1.0,1.0,1.0,-3.575148344039917,1.663463473320007,1.9116848707199097,0.8599945902824402,0.934679627418518,0.934679627418518,0.0,294.2087097167969,298.0,68276.90625,0.0,4397.1640625,1.0,278.4999389648437,282.99609375,296.1421203613281,300.4440002441406,293.1499938964844,293.1499938964844,278.54998779296875,34044.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640035033226012,1.0,0.0,0.0,3.625702142715454,3.625725507736206,8.771573902777163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.033203125,0.0,1491.767333984375,1895.4371337890625,0.0,3988.192138671875,0.8999358415603638,1.0,0.0,3.0,1.0,0.0
17856960,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.758378267288208,0.4022039771080017,0.3683736026287079,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8776337504386902,0.633196234703064,0.604564905166626,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.888667106628418,0.6577959060668945,0.4631823301315307,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7843796610832214,0.4458964467048645,0.4288420081138611,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.640923798084259,0.2392731010913849,1.112322211265564,284.99627685546875,284.95001220703125,299.6947631835937,293.175537109375,298.337646484375,297.1532592773437,284.9949951171875,1.0,0.717528760433197,0.0,1.0,1.0,1.0,-3.575692892074585,1.6637285947799685,1.9119644165039065,0.860125720500946,0.941436767578125,0.941436767578125,0.0,295.4267883300781,301.0,68452.4453125,0.0,4406.07275390625,1.0,278.542724609375,282.9837646484375,296.15576171875,300.5079345703125,293.1499938964844,293.1499938964844,278.25,33592.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962332248687744,1.0,0.0,0.0,3.685288429260254,3.685312271118164,9.062254093805676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.9453125,0.0,1554.5992431640625,1895.4371337890625,0.0,3973.348388671875,0.9112919569015504,1.0,0.0,3.0,1.0,0.0
17857020,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7557756900787354,0.4008355438709259,0.3675169050693512,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8744614124298096,0.6311579346656799,0.6030598282814026,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8862196803092957,0.6574154496192932,0.463249921798706,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7819783687591553,0.4451837837696075,0.4285118281841278,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6391725540161133,0.2389099895954132,1.111931324005127,284.9085693359375,284.95001220703125,299.6744384765625,293.1828918457031,298.3252258300781,297.1478576660156,284.90936279296875,1.0,0.7186709642410278,0.0,1.0,1.0,1.0,-3.5720748901367188,1.6619561910629272,1.9101186990737915,0.859304666519165,0.8587461113929749,0.8587461113929749,0.0,298.7655334472656,304.0,69028.78125,0.0,4416.67626953125,1.0,278.257568359375,282.8779296875,296.1985778808594,300.6618347167969,293.1499938964844,293.1499938964844,278.54998779296875,38464.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968895137310028,1.0,0.0,0.0,3.57015347480774,3.5701770782470703,8.504857760271989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.2880859375,0.0,1464.1695556640625,1895.4371337890625,0.0,4031.4697265625,0.8896682262420654,1.0,0.0,3.0,1.0,0.0
17857080,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7557756900787354,0.4008355438709259,0.3675169050693512,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8744614124298096,0.6311579346656799,0.6030598282814026,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8862196803092957,0.6574154496192932,0.463249921798706,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7819783687591553,0.4451837837696075,0.4285118281841278,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6391725540161133,0.2389099895954132,1.111931324005127,284.9085693359375,284.95001220703125,299.6744384765625,293.1828918457031,298.3252258300781,297.1478576660156,284.90936279296875,1.0,0.7186709642410278,0.0,1.0,1.0,1.0,-3.5720748901367188,1.6619561910629272,1.9101186990737915,0.859304666519165,0.8587461113929749,0.8587461113929749,0.0,298.7655334472656,304.0,69028.78125,0.0,4416.67626953125,1.0,278.257568359375,282.8779296875,296.1985778808594,300.6618347167969,293.1499938964844,293.1499938964844,278.54998779296875,38464.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968895137310028,1.0,0.0,0.0,3.57015347480774,3.5701770782470703,8.504857760271989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.2880859375,0.0,1464.1695556640625,1895.4371337890625,0.0,4031.4697265625,0.8896682262420654,1.0,0.0,3.0,1.0,0.0
17857140,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7538643479347229,0.4004263877868652,0.367041677236557,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.871992826461792,0.6300904750823975,0.6019322276115417,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8845200538635254,0.6581819653511047,0.4636639654636383,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7801834344863892,0.4451530575752258,0.4284142553806305,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6378637552261353,0.2389331459999084,1.112009048461914,284.9961242675781,284.95001220703125,299.65399169921875,293.19000244140625,298.3162841796875,297.1489562988281,284.9952697753906,1.0,0.7198359966278076,0.0,1.0,1.0,1.0,-3.5706124305725098,1.6612640619277954,1.909348487854004,0.8588611483573914,0.9401445984840392,0.9401445984840392,0.0,301.5111389160156,307.0,68428.765625,0.0,4429.48291015625,1.0,278.54180908203125,282.98834228515625,296.17095947265625,300.5219421386719,293.1499938964844,293.1499938964844,278.25,33673.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617965817451476,1.0,0.0,0.0,3.6789259910583496,3.67894983291626,9.030990213432232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.8388671875,0.0,1548.041748046875,1895.4371337890625,0.0,3968.584716796875,0.9101584553718568,1.0,0.0,3.0,1.0,0.0
17857200,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7538643479347229,0.4004263877868652,0.367041677236557,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.871992826461792,0.6300904750823975,0.6019322276115417,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8845200538635254,0.6581819653511047,0.4636639654636383,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7801834344863892,0.4451530575752258,0.4284142553806305,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6378637552261353,0.2389331459999084,1.112009048461914,284.9961242675781,284.95001220703125,299.65399169921875,293.19000244140625,298.3162841796875,297.1489562988281,284.9952697753906,1.0,0.7198359966278076,0.0,1.0,1.0,1.0,-3.5706124305725098,1.6612640619277954,1.909348487854004,0.8588611483573914,0.9401445984840392,0.9401445984840392,0.0,301.5111389160156,307.0,68428.765625,0.0,4429.48291015625,1.0,278.54180908203125,282.98834228515625,296.17095947265625,300.5219421386719,293.1499938964844,293.1499938964844,278.25,33673.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617965817451476,1.0,0.0,0.0,3.6789259910583496,3.67894983291626,9.030990213432232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.8388671875,0.0,1548.041748046875,1895.4371337890625,0.0,3968.584716796875,0.9101584553718568,1.0,0.0,3.0,1.0,0.0
17857260,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7513300776481628,0.3990256786346435,0.3661473393440246,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8688966035842896,0.628007709980011,0.6003751754760742,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8820894360542297,0.6576629877090454,0.4636349081993103,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7778216600418091,0.4443856477737427,0.4280261397361755,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6361714005470276,0.2385666072368621,1.111582636833191,284.9088439941406,284.95001220703125,299.6334228515625,293.19683837890625,298.3040771484375,297.1441345214844,284.9096069335937,1.0,0.7209359407424927,0.0,1.0,1.0,1.0,-3.566657543182373,1.6593302488327026,1.90732741355896,0.8579458594322205,0.8577700257301331,0.8577700257301331,0.0,304.84912109375,310.0,69000.7421875,0.0,4439.1279296875,1.0,278.2575988769531,282.8826599121094,296.2124328613281,300.6742248535156,293.1499938964844,293.1499938964844,278.54998779296875,38462.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682965874671936,1.0,0.0,0.0,3.565155267715454,3.565178871154785,8.481061399834289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.0986328125,0.0,1458.8045654296875,1895.4371337890625,0.0,4026.18798828125,0.888562798500061,1.0,0.0,3.0,1.0,0.0
17857320,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7513300776481628,0.3990256786346435,0.3661473393440246,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8688966035842896,0.628007709980011,0.6003751754760742,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8820894360542297,0.6576629877090454,0.4636349081993103,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7778216600418091,0.4443856477737427,0.4280261397361755,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6361714005470276,0.2385666072368621,1.111582636833191,284.9088439941406,284.95001220703125,299.6334228515625,293.19683837890625,298.3040771484375,297.1441345214844,284.9096069335937,1.0,0.7209359407424927,0.0,1.0,1.0,1.0,-3.566657543182373,1.6593302488327026,1.90732741355896,0.8579458594322205,0.8577700257301331,0.8577700257301331,0.0,304.84912109375,310.0,69000.7421875,0.0,4439.1279296875,1.0,278.2575988769531,282.8826599121094,296.2124328613281,300.6742248535156,293.1499938964844,293.1499938964844,278.54998779296875,38462.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682965874671936,1.0,0.0,0.0,3.565155267715454,3.565178871154785,8.481061399834289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.0986328125,0.0,1458.8045654296875,1895.4371337890625,0.0,4026.18798828125,0.888562798500061,1.0,0.0,3.0,1.0,0.0
17857380,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7494707703590393,0.3985783457756042,0.3656404912471771,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8664896488189697,0.6268899440765381,0.5992035269737244,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8803774118423462,0.658258855342865,0.4639316201210022,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7760566473007202,0.4442988634109497,0.4278777241706848,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6349153518676758,0.2385922223329544,1.1116734743118286,284.99566650390625,284.95001220703125,299.6127624511719,293.2033996582031,298.29510498046875,297.1453857421875,284.99481201171875,1.0,0.722062885761261,0.0,1.0,1.0,1.0,-3.56491756439209,1.6585044860839844,1.906413197517395,0.8574274778366089,0.938556671142578,0.938556671142578,0.0,307.5902709960937,313.0,68398.59375,0.0,4451.125,1.0,278.5417785644531,282.992431640625,296.1843566894531,300.53387451171875,293.1499938964844,293.1499938964844,278.25,33680.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612058401107788,1.0,0.0,0.0,3.6738710403442383,3.673894882202149,9.00619056665164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.564453125,0.0,1542.4197998046875,1895.4371337890625,0.0,3963.327392578125,0.9090237617492676,1.0,0.0,3.0,1.0,0.0
