time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857440,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7494707703590393,0.3985783457756042,0.3656404912471771,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8664896488189697,0.6268899440765381,0.5992035269737244,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8803774118423462,0.658258855342865,0.4639316201210022,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7760566473007202,0.4442988634109497,0.4278777241706848,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6349153518676758,0.2385922223329544,1.1116734743118286,284.99566650390625,284.95001220703125,299.6127624511719,293.2033996582031,298.29510498046875,297.1453857421875,284.99481201171875,1.0,0.722062885761261,0.0,1.0,1.0,1.0,-3.56491756439209,1.6585044860839844,1.906413197517395,0.8574274778366089,0.938556671142578,0.938556671142578,0.0,307.5902709960937,313.0,68398.59375,0.0,4451.125,1.0,278.5417785644531,282.992431640625,296.1843566894531,300.53387451171875,293.1499938964844,293.1499938964844,278.25,33680.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612058401107788,1.0,0.0,0.0,3.6738710403442383,3.673894882202149,9.00619056665164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.564453125,0.0,1542.4197998046875,1895.4371337890625,0.0,3963.327392578125,0.9090237617492676,1.0,0.0,3.0,1.0,0.0
17857500,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.748465359210968,0.3979049026966095,0.3653470277786255,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8652129769325256,0.6258816123008728,0.598590612411499,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8794227838516235,0.6579770445823669,0.4640298783779144,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7751128077507019,0.4439385235309601,0.4277968406677246,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.634265661239624,0.2384499311447143,1.111839771270752,284.8757019042969,284.95001220703125,299.6024169921875,293.20654296875,298.2893981933594,297.14373779296875,284.8752746582031,1.0,0.7226624488830566,0.0,1.0,1.0,1.0,-3.5640554428100586,1.658071517944336,1.9059839248657229,0.8572801351547241,0.8534021973609924,0.8534021973609924,0.0,309.0865478515625,313.0,69235.6015625,0.0,4457.8916015625,1.0,278.2972717285156,282.85748291015625,296.23406982421875,300.7531433105469,293.1499938964844,293.1499938964844,278.25,38078.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966504454612732,1.0,0.0,0.0,3.630705118179321,3.6307294368743896,8.795798294158885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.724609375,0.0,1527.276611328125,1895.4371337890625,0.0,4010.3505859375,0.9003174304962158,1.0,0.0,3.0,1.0,0.0
17857560,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7470123171806335,0.3971477746963501,0.3647178411483764,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8634814620018005,0.6247670650482178,0.5976061820983887,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8779575824737549,0.657569169998169,0.4637860059738159,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.773745596408844,0.4434806108474731,0.4274402558803558,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6332903504371643,0.2382317781448364,1.11126971244812,284.9091186523437,284.95001220703125,299.592041015625,293.2096252441406,298.283203125,297.14129638671875,284.9100036621094,1.0,0.7231269478797913,0.0,1.0,1.0,1.0,-3.5607078075408936,1.656448245048523,1.90425968170166,0.8564420938491821,0.8566392064094543,0.8566392064094543,0.0,310.9200439453125,316.0,68955.125,0.0,4459.98388671875,1.0,278.2577819824219,282.8877258300781,296.2251892089844,300.6847839355469,293.1499938964844,293.1499938964844,278.54998779296875,38489.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96768456697464,1.0,0.0,0.0,3.5589678287506104,3.5589914321899414,8.451648909613141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.484375,0.0,1452.392578125,1895.4371337890625,0.0,4020.783203125,0.8872299790382385,1.0,0.0,3.0,1.0,0.0
17857620,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.745200514793396,0.3966634273529053,0.3641799986362457,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8611352443695068,0.6236027479171753,0.5963934063911438,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8762450218200684,0.6580367088317871,0.4639858901500702,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7720107436180115,0.4433416426181793,0.4272441267967224,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6320797204971313,0.2382564842700958,1.111369013786316,284.9950256347656,284.95001220703125,299.5712890625,293.2155456542969,298.2743225097656,297.14276123046875,284.9941711425781,1.0,0.7242207527160645,0.0,1.0,1.0,1.0,-3.5587174892425537,1.6555019617080688,1.9032156467437744,0.8558565378189087,0.9366600513458252,0.9366600513458252,0.0,313.6594543457031,319.0,68351.78125,0.0,4471.2587890625,1.0,278.5417175292969,282.9964599609375,296.196533203125,300.5436096191406,293.1499938964844,293.1499938964844,278.25,33692.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960603654384613,1.0,0.0,0.0,3.6679883003234863,3.668012142181397,8.97737095328921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.55859375,0.0,1535.9239501953125,1895.4371337890625,0.0,3957.96484375,0.9077072739601136,1.0,0.0,3.0,1.0,0.0
17857680,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.745200514793396,0.3966634273529053,0.3641799986362457,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8611352443695068,0.6236027479171753,0.5963934063911438,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8762450218200684,0.6580367088317871,0.4639858901500702,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7720107436180115,0.4433416426181793,0.4272441267967224,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6320797204971313,0.2382564842700958,1.111369013786316,284.9950256347656,284.95001220703125,299.5712890625,293.2155456542969,298.2743225097656,297.14276123046875,284.9941711425781,1.0,0.7242207527160645,0.0,1.0,1.0,1.0,-3.5587174892425537,1.6555019617080688,1.9032156467437744,0.8558565378189087,0.9366600513458252,0.9366600513458252,0.0,313.6594543457031,319.0,68351.78125,0.0,4471.2587890625,1.0,278.5417175292969,282.9964599609375,296.196533203125,300.5436096191406,293.1499938964844,293.1499938964844,278.25,33692.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960603654384613,1.0,0.0,0.0,3.6679883003234863,3.668012142181397,8.97737095328921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.55859375,0.0,1535.9239501953125,1895.4371337890625,0.0,3957.96484375,0.9077072739601136,1.0,0.0,3.0,1.0,0.0
17857740,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7428096532821655,0.3952050805091858,0.3632288873195648,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8582121729850769,0.6214461326599121,0.5947591662406921,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8738633990287781,0.657258927822113,0.463771253824234,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7697499394416809,0.4424794018268585,0.4267618060111999,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.630505383014679,0.2378914803266525,1.110946774482727,284.9093017578125,284.95001220703125,299.55047607421875,293.2210998535156,298.2627258300781,297.13934326171875,284.90997314453125,1.0,0.7252532243728638,0.0,1.0,1.0,1.0,-3.554270029067993,1.653331279754639,1.900938630104065,0.8548053503036499,0.8551949858665466,0.8551949858665466,0.0,316.98492431640625,322.0,68894.3515625,0.0,4479.3994140625,1.0,278.2576904296875,282.89239501953125,296.2364807128906,300.6925048828125,293.1499938964844,293.1499938964844,278.54998779296875,38476.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670613408088684,1.0,0.0,0.0,3.552376270294189,3.5523998737335205,8.420370818384981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.8955078125,0.0,1445.27783203125,1895.4371337890625,0.0,4015.275634765625,0.8857468962669373,1.0,0.0,3.0,1.0,0.0
17857800,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7428096532821655,0.3952050805091858,0.3632288873195648,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8582121729850769,0.6214461326599121,0.5947591662406921,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8738633990287781,0.657258927822113,0.463771253824234,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7697499394416809,0.4424794018268585,0.4267618060111999,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.630505383014679,0.2378914803266525,1.110946774482727,284.9093017578125,284.95001220703125,299.55047607421875,293.2210998535156,298.2627258300781,297.13934326171875,284.90997314453125,1.0,0.7252532243728638,0.0,1.0,1.0,1.0,-3.554270029067993,1.653331279754639,1.900938630104065,0.8548053503036499,0.8551949858665466,0.8551949858665466,0.0,316.98492431640625,322.0,68894.3515625,0.0,4479.3994140625,1.0,278.2576904296875,282.89239501953125,296.2364807128906,300.6925048828125,293.1499938964844,293.1499938964844,278.54998779296875,38476.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670613408088684,1.0,0.0,0.0,3.552376270294189,3.5523998737335205,8.420370818384981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.8955078125,0.0,1445.27783203125,1895.4371337890625,0.0,4015.275634765625,0.8857468962669373,1.0,0.0,3.0,1.0,0.0
17857860,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7410458326339722,0.3946886360645294,0.3626652359962463,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8559322953224182,0.6202454566955566,0.5935153961181641,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8721821308135986,0.6576526165008545,0.4639208018779754,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7680529356002808,0.442298412322998,0.4265277087688446,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6293298006057739,0.2379090040922165,1.1110193729400637,284.994384765625,284.95001220703125,299.5296936035156,293.226318359375,298.25390625,297.14093017578125,284.9935302734375,1.0,0.7263181209564209,0.0,1.0,1.0,1.0,-3.5520730018615723,1.6522854566574097,1.899787425994873,0.8541641235351562,0.9344286918640136,0.9344286918640136,0.0,319.71990966796875,325.0,68281.8515625,0.0,4490.05224609375,1.0,278.5416564941406,283.0005187988281,296.20721435546875,300.5503234863281,293.1499938964844,293.1499938964844,278.25,33705.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599593281745912,1.0,0.0,0.0,3.660828113555908,3.6608519554138175,8.942356544139329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.80859375,0.0,1528.026611328125,1895.4371337890625,0.0,3952.22314453125,0.9061025977134703,1.0,0.0,3.0,1.0,0.0
17857920,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7410458326339722,0.3946886360645294,0.3626652359962463,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8559322953224182,0.6202454566955566,0.5935153961181641,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8721821308135986,0.6576526165008545,0.4639208018779754,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7680529356002808,0.442298412322998,0.4265277087688446,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6293298006057739,0.2379090040922165,1.1110193729400637,284.994384765625,284.95001220703125,299.5296936035156,293.226318359375,298.25390625,297.14093017578125,284.9935302734375,1.0,0.7263181209564209,0.0,1.0,1.0,1.0,-3.5520730018615723,1.6522854566574097,1.899787425994873,0.8541641235351562,0.9344286918640136,0.9344286918640136,0.0,319.71990966796875,325.0,68281.8515625,0.0,4490.05224609375,1.0,278.5416564941406,283.0005187988281,296.20721435546875,300.5503234863281,293.1499938964844,293.1499938964844,278.25,33705.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599593281745912,1.0,0.0,0.0,3.660828113555908,3.6608519554138175,8.942356544139329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.80859375,0.0,1528.026611328125,1895.4371337890625,0.0,3952.22314453125,0.9061025977134703,1.0,0.0,3.0,1.0,0.0
17857980,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7387219667434692,0.393209308385849,0.361691951751709,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8530998229980469,0.6180666089057922,0.5918552279472351,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8698585033416748,0.6568243503570557,0.4636652171611786,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7658504247665405,0.4414025247097015,0.4260108172893524,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6277992725372314,0.2375387996435165,1.1105698347091677,284.9096069335937,284.95001220703125,299.5089111328125,293.23114013671875,298.24249267578125,297.1378479003906,284.91021728515625,1.0,0.7273243069648743,0.0,1.0,1.0,1.0,-3.547443628311157,1.650027632713318,1.89741599559784,0.8530617952346802,0.8535553812980652,0.8535553812980652,0.0,323.03729248046875,328.0,68806.5078125,0.0,4497.603515625,1.0,278.2577514648437,282.8973999023437,296.2463684082031,300.6972961425781,293.1499938964844,293.1499938964844,278.54998779296875,38483.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663851261138916,1.0,0.0,0.0,3.5441207885742188,3.5441441535949707,8.381279599234404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.7890625,0.0,1436.5760498046875,1895.4371337890625,0.0,4009.295166015625,0.8839269280433655,1.0,0.0,3.0,1.0,0.0
17858040,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7387219667434692,0.393209308385849,0.361691951751709,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8530998229980469,0.6180666089057922,0.5918552279472351,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8698585033416748,0.6568243503570557,0.4636652171611786,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7658504247665405,0.4414025247097015,0.4260108172893524,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6277992725372314,0.2375387996435165,1.1105698347091677,284.9096069335937,284.95001220703125,299.5089111328125,293.23114013671875,298.24249267578125,297.1378479003906,284.91021728515625,1.0,0.7273243069648743,0.0,1.0,1.0,1.0,-3.547443628311157,1.650027632713318,1.89741599559784,0.8530617952346802,0.8535553812980652,0.8535553812980652,0.0,323.03729248046875,328.0,68806.5078125,0.0,4497.603515625,1.0,278.2577514648437,282.8973999023437,296.2463684082031,300.6972961425781,293.1499938964844,293.1499938964844,278.54998779296875,38483.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663851261138916,1.0,0.0,0.0,3.5441207885742188,3.5441441535949707,8.381279599234404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.7890625,0.0,1436.5760498046875,1895.4371337890625,0.0,4009.295166015625,0.8839269280433655,1.0,0.0,3.0,1.0,0.0
17858100,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7376646995544434,0.3928972482681274,0.3612474203109741,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.851793646812439,0.6174037456512451,0.5910558104515076,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8688170313835144,0.656948447227478,0.4635751247406006,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7648361325263977,0.4412506222724914,0.4257547855377197,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6270791888237,0.2375066429376602,1.1102476119995115,285.01300048828125,284.95001220703125,299.4985046386719,293.2334289550781,298.2379150390625,297.1383056640625,285.01300048828125,1.0,0.727786123752594,0.0,1.0,1.0,1.0,-3.5451364517211914,1.64892578125,1.8962105512619016,0.852403998374939,0.9269991517066956,0.9269991517066956,0.0,324.5563659667969,328.0,68042.953125,0.0,4500.55712890625,1.0,278.4991760253906,283.01763916015625,296.2034606933594,300.49237060546875,293.1499938964844,293.1499938964844,278.54998779296875,34027.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960900068283081,1.0,0.0,0.0,3.595802068710327,3.5958251953125,8.627497436464182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.1435546875,0.0,1459.1612548828125,1895.4371337890625,0.0,3960.604736328125,0.8932594656944275,1.0,0.0,3.0,1.0,0.0
17858160,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7369968891143799,0.3926666378974914,0.3611011505126953,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8508819341659546,0.6168378591537476,0.5905829668045044,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8682168126106262,0.6571836471557617,0.4637838900089264,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7641889452934265,0.4411862790584564,0.4257408678531647,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6266495585441589,0.2375502437353134,1.1106077432632446,284.9933166503906,284.95001220703125,299.4881591796875,293.235595703125,298.2337951660156,297.1396789550781,284.9920349121094,1.0,0.7283653616905212,0.0,1.0,1.0,1.0,-3.545057773590088,1.6488913297653198,1.896166443824768,0.8523674011230469,0.9317498207092284,0.9317498207092284,0.0,325.77252197265625,331.0,68196.3671875,0.0,4507.70849609375,1.0,278.5424499511719,283.00390625,296.2156982421875,300.5539245605469,293.1499938964844,293.1499938964844,278.25,33639.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592254161834716,1.0,0.0,0.0,3.654627561569214,3.654651165008545,8.912089697332704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.4052734375,0.0,1520.6368408203125,1895.4371337890625,0.0,3945.677978515625,0.9044108390808104,1.0,0.0,3.0,1.0,0.0
17858220,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7347418069839478,0.3911701142787933,0.3601152300834656,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8481469750404358,0.6146436333656311,0.5889084339141846,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8659781217575073,0.6563495397567749,0.4635231792926788,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7620538473129272,0.4402608871459961,0.425197958946228,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6251622438430786,0.2371766418218612,1.1101477146148682,284.9099426269531,284.95001220703125,299.46746826171875,293.2396545410156,298.2225036621094,297.13671875,284.9105834960937,1.0,0.7293534278869629,0.0,1.0,1.0,1.0,-3.5403456687927246,1.646593451499939,1.8937522172927856,0.8512418270111084,0.8517438769340515,0.8517438769340515,0.0,329.07452392578125,319.0,68698.234375,0.0,4514.89404296875,1.0,278.2578430175781,282.90252685546875,296.2547912597656,300.6993408203125,293.1499938964844,293.1499938964844,278.54998779296875,38492.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965673327445984,1.0,0.0,0.0,3.53472113609314,3.534744501113892,8.336880910064792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.8837890625,0.0,1426.7159423828125,1895.4371337890625,0.0,4002.993896484375,0.8818548917770386,1.0,0.0,3.0,1.0,0.0
17858280,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7347418069839478,0.3911701142787933,0.3601152300834656,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8481469750404358,0.6146436333656311,0.5889084339141846,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8659781217575073,0.6563495397567749,0.4635231792926788,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7620538473129272,0.4402608871459961,0.425197958946228,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6251622438430786,0.2371766418218612,1.1101477146148682,284.9099426269531,284.95001220703125,299.46746826171875,293.2396545410156,298.2225036621094,297.13671875,284.9105834960937,1.0,0.7293534278869629,0.0,1.0,1.0,1.0,-3.5403456687927246,1.646593451499939,1.8937522172927856,0.8512418270111084,0.8517438769340515,0.8517438769340515,0.0,329.07452392578125,319.0,68698.234375,0.0,4514.89404296875,1.0,278.2578430175781,282.90252685546875,296.2547912597656,300.6993408203125,293.1499938964844,293.1499938964844,278.54998779296875,38492.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965673327445984,1.0,0.0,0.0,3.53472113609314,3.534744501113892,8.336880910064792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.8837890625,0.0,1426.7159423828125,1895.4371337890625,0.0,4002.993896484375,0.8818548917770386,1.0,0.0,3.0,1.0,0.0
17858340,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7361584901809692,0.3906236886978149,0.3592564165592193,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8497745394706726,0.6134005188941956,0.5873504877090454,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8684297800064087,0.6567303538322449,0.4634521007537842,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7638939023017883,0.4400236308574676,0.4246306121349334,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6266303062438965,0.2371986806392669,1.1088913679122925,284.9915466308594,284.95001220703125,299.4468688964844,293.2432861328125,298.2139587402344,297.1387634277344,284.9906616210937,1.0,0.7263188362121582,0.0,1.0,1.0,1.0,-3.535155773162842,1.6440922021865845,1.891063570976257,0.849864661693573,0.92782860994339,0.92782860994339,0.0,324.6114807128906,307.0,68042.6484375,0.0,4473.89404296875,1.0,278.5415344238281,283.0079650878906,296.2238464355469,300.5537109375,293.1499938964844,293.1499938964844,278.25,33778.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585224390029908,1.0,0.0,0.0,3.6417763233184814,3.6417996883392334,8.849521577758424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.9091796875,0.0,1507.4539794921875,1895.4371337890625,0.0,3939.403564453125,0.9018558859825134,1.0,0.0,3.0,1.0,0.0
17858400,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7361584901809692,0.3906236886978149,0.3592564165592193,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8497745394706726,0.6134005188941956,0.5873504877090454,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8684297800064087,0.6567303538322449,0.4634521007537842,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7638939023017883,0.4400236308574676,0.4246306121349334,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6266303062438965,0.2371986806392669,1.1088913679122925,284.9915466308594,284.95001220703125,299.4468688964844,293.2432861328125,298.2139587402344,297.1387634277344,284.9906616210937,1.0,0.7263188362121582,0.0,1.0,1.0,1.0,-3.535155773162842,1.6440922021865845,1.891063570976257,0.849864661693573,0.92782860994339,0.92782860994339,0.0,324.6114807128906,307.0,68042.6484375,0.0,4473.89404296875,1.0,278.5415344238281,283.0079650878906,296.2238464355469,300.5537109375,293.1499938964844,293.1499938964844,278.25,33778.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585224390029908,1.0,0.0,0.0,3.6417763233184814,3.6417996883392334,8.849521577758424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.9091796875,0.0,1507.4539794921875,1895.4371337890625,0.0,3939.403564453125,0.9018558859825134,1.0,0.0,3.0,1.0,0.0
17858460,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.738836944103241,0.3892139792442322,0.3579061031341553,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8530513644218445,0.611258864402771,0.5852647423744202,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8726195693016052,0.656011164188385,0.4629236161708832,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7672627568244934,0.4391423463821411,0.4236726462841034,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.629266619682312,0.2369017750024795,1.1066269874572754,284.9085388183594,284.95001220703125,299.4263610839844,293.2464599609375,298.2032775878906,297.1368408203125,284.90869140625,1.0,0.7214686870574951,0.0,1.0,1.0,1.0,-3.526519060134888,1.639897704124451,1.8866214752197263,0.8477170467376709,0.8471859097480774,0.8471859097480774,0.0,316.82257080078125,295.0,68471.09375,0.0,4403.71826171875,1.0,278.2584228515625,282.9074401855469,296.2601928710937,300.6918334960937,293.1499938964844,293.1499938964844,278.54998779296875,38512.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646872878074646,1.0,0.0,0.0,3.520115613937378,3.52013897895813,8.268127658084268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.974609375,0.0,1411.539794921875,1895.4371337890625,0.0,3994.2568359375,0.8785418272018433,1.0,0.0,3.0,1.0,0.0
17858520,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.738836944103241,0.3892139792442322,0.3579061031341553,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8530513644218445,0.611258864402771,0.5852647423744202,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8726195693016052,0.656011164188385,0.4629236161708832,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7672627568244934,0.4391423463821411,0.4236726462841034,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.629266619682312,0.2369017750024795,1.1066269874572754,284.9085388183594,284.95001220703125,299.4263610839844,293.2464599609375,298.2032775878906,297.1368408203125,284.90869140625,1.0,0.7214686870574951,0.0,1.0,1.0,1.0,-3.526519060134888,1.639897704124451,1.8866214752197263,0.8477170467376709,0.8471859097480774,0.8471859097480774,0.0,316.82257080078125,295.0,68471.09375,0.0,4403.71826171875,1.0,278.2584228515625,282.9074401855469,296.2601928710937,300.6918334960937,293.1499938964844,293.1499938964844,278.54998779296875,38512.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646872878074646,1.0,0.0,0.0,3.520115613937378,3.52013897895813,8.268127658084268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.974609375,0.0,1411.539794921875,1895.4371337890625,0.0,3994.2568359375,0.8785418272018433,1.0,0.0,3.0,1.0,0.0
17858580,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7432268857955933,0.3887784481048584,0.3569377660751343,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8582802414894104,0.6100905537605286,0.5835554599761963,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8789567947387695,0.6565479040145874,0.4627957046031952,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7724213600158691,0.4389805495738983,0.4229514300823211,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6332234740257263,0.2370439022779464,1.1048182249069214,284.9897766113281,284.95001220703125,299.4059753417969,293.24920654296875,298.1954345703125,297.1400146484375,284.98895263671875,1.0,0.7157387137413025,0.0,1.0,1.0,1.0,-3.5200932025909424,1.636807560920715,1.883285641670227,0.8459757566452026,0.9218571782112122,0.9218571782112122,0.0,306.5451354980469,283.0,67778.8203125,0.0,4324.78857421875,1.0,278.5414123535156,283.0133361816406,296.22869873046875,300.5425109863281,293.1499938964844,293.1499938964844,278.25,33851.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573243856430054,1.0,0.0,0.0,3.623063325881958,3.62308669090271,8.758810849940346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.427734375,0.0,1487.449462890625,1895.4371337890625,0.0,3928.69970703125,0.8977077603340149,1.0,0.0,3.0,1.0,0.0
17858640,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7432268857955933,0.3887784481048584,0.3569377660751343,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8582802414894104,0.6100905537605286,0.5835554599761963,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8789567947387695,0.6565479040145874,0.4627957046031952,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7724213600158691,0.4389805495738983,0.4229514300823211,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6332234740257263,0.2370439022779464,1.1048182249069214,284.9897766113281,284.95001220703125,299.4059753417969,293.24920654296875,298.1954345703125,297.1400146484375,284.98895263671875,1.0,0.7157387137413025,0.0,1.0,1.0,1.0,-3.5200932025909424,1.636807560920715,1.883285641670227,0.8459757566452026,0.9218571782112122,0.9218571782112122,0.0,306.5451354980469,283.0,67778.8203125,0.0,4324.78857421875,1.0,278.5414123535156,283.0133361816406,296.22869873046875,300.5425109863281,293.1499938964844,293.1499938964844,278.25,33851.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573243856430054,1.0,0.0,0.0,3.623063325881958,3.62308669090271,8.758810849940346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.427734375,0.0,1487.449462890625,1895.4371337890625,0.0,3928.69970703125,0.8977077603340149,1.0,0.0,3.0,1.0,0.0
17858700,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7456533908843994,0.3881469368934631,0.3564098179340362,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8611905574798584,0.6090896129608154,0.5826619863510132,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8824366927146912,0.6562991738319397,0.4626989066600799,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.775282084941864,0.4386081397533417,0.4225784540176391,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6354389786720276,0.2369799762964248,1.1040254831314087,284.874267578125,284.95001220703125,299.3958435058594,293.2504272460937,298.19061279296875,297.13995361328125,284.87481689453125,1.0,0.7127119898796082,0.0,1.0,1.0,1.0,-3.516871452331543,1.6352356672286987,1.881635785102844,0.8452056050300598,0.8381103873252869,0.8381103873252869,0.0,301.1381225585937,283.0,68469.03125,0.0,4283.78125,1.0,278.299072265625,282.88494873046875,296.276123046875,300.7513427734375,293.1499938964844,293.1499938964844,278.25,38624.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624423980712892,1.0,0.0,0.0,3.568850040435791,3.568873643875122,8.498648753629823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.1962890625,0.0,1463.9471435546875,1895.4371337890625,0.0,3974.32763671875,0.8867967128753662,1.0,0.0,3.0,1.0,0.0
17858760,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7478322982788086,0.3874764740467071,0.3555790483951568,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8638817667961121,0.6080348491668701,0.5814366936683655,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8856601715087891,0.6560075283050537,0.4623050093650818,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7779318690299988,0.4381782710552215,0.4219551980495453,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6374920010566711,0.2368651330471038,1.1025538444519043,284.910400390625,284.95001220703125,299.3857421875,293.2514953613281,298.1854858398437,297.1392517089844,284.9109191894531,1.0,0.7094777822494507,0.0,1.0,1.0,1.0,-3.5114054679870605,1.63258957862854,1.8788158893585205,0.8438025712966919,0.8437324166297913,0.8437324166297913,0.0,295.8699645996094,271.0,68165.234375,0.0,4237.8037109375,1.0,278.25830078125,282.91680908203125,296.264892578125,300.6778259277344,293.1499938964844,293.1499938964844,278.54998779296875,38625.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633672833442688,1.0,0.0,0.0,3.497049570083618,3.497072458267212,8.160125730682921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.759765625,0.0,1388.3912353515625,1895.4371337890625,0.0,3982.544677734375,0.8736437559127808,1.0,0.0,3.0,1.0,0.0
17858820,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7537682056427002,0.3871043622493744,0.3546205461025238,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8709487915039062,0.6069167852401733,0.5797236561775208,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8939576745033264,0.6567004919052124,0.4622451066970825,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7847592234611511,0.4380661845207214,0.421229213476181,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6427863240242004,0.2370984107255935,1.1009095907211304,284.98907470703125,284.95001220703125,299.3656921386719,293.2533264160156,298.1781005859375,297.1430358886719,284.98828125,1.0,0.7030113339424133,0.0,1.0,1.0,1.0,-3.505260705947876,1.6296353340148926,1.875625491142273,0.8421299457550049,0.9167969226837158,0.9167969226837158,0.0,284.1389465332031,259.0,67507.2734375,0.0,4151.5205078125,1.0,278.5412292480469,283.01953125,296.2326965332031,300.5294189453125,293.1499938964844,293.1499938964844,278.25,33848.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559701681137084,1.0,0.0,0.0,3.603346347808838,3.6033694744110094,8.663738526593079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.6630859375,0.0,1465.986572265625,1895.4371337890625,0.0,3916.58349609375,0.8932799100875854,1.0,0.0,3.0,1.0,0.0
17858880,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7537682056427002,0.3871043622493744,0.3546205461025238,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8709487915039062,0.6069167852401733,0.5797236561775208,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8939576745033264,0.6567004919052124,0.4622451066970825,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7847592234611511,0.4380661845207214,0.421229213476181,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6427863240242004,0.2370984107255935,1.1009095907211304,284.98907470703125,284.95001220703125,299.3656921386719,293.2533264160156,298.1781005859375,297.1430358886719,284.98828125,1.0,0.7030113339424133,0.0,1.0,1.0,1.0,-3.505260705947876,1.6296353340148926,1.875625491142273,0.8421299457550049,0.9167969226837158,0.9167969226837158,0.0,284.1389465332031,259.0,67507.2734375,0.0,4151.5205078125,1.0,278.5412292480469,283.01953125,296.2326965332031,300.5294189453125,293.1499938964844,293.1499938964844,278.25,33848.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559701681137084,1.0,0.0,0.0,3.603346347808838,3.6033694744110094,8.663738526593079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.6630859375,0.0,1465.986572265625,1895.4371337890625,0.0,3916.58349609375,0.8932799100875854,1.0,0.0,3.0,1.0,0.0
17858940,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7597064971923828,0.385864108800888,0.353281557559967,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8780999779701233,0.6049140095710754,0.5776159167289734,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9022781848907472,0.6563300490379333,0.4618398249149322,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7916465401649475,0.4373093247413635,0.4202407300472259,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6482542157173157,0.2369958758354187,1.0988448858261108,284.9107971191406,284.95001220703125,299.3458251953125,293.254638671875,298.1685791015625,297.1427307128906,284.91070556640625,1.0,0.6963503956794739,0.0,1.0,1.0,1.0,-3.496962070465088,1.625605583190918,1.8713563680648804,0.8400499820709229,0.8399115204811096,0.8399115204811096,0.0,272.7327880859375,247.0,67903.9296875,0.0,4061.931884765625,1.0,278.2587585449219,282.9233093261719,296.2677917480469,300.663818359375,293.1499938964844,293.1499938964844,278.54998779296875,38473.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620186686515808,1.0,0.0,0.0,3.479631900787353,3.479654550552368,8.079042572717299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.7001953125,0.0,1369.40087890625,1895.4371337890625,0.0,3970.56005859375,0.8695510029792786,1.0,0.0,3.0,1.0,0.0
17859000,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7597064971923828,0.385864108800888,0.353281557559967,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8780999779701233,0.6049140095710754,0.5776159167289734,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9022781848907472,0.6563300490379333,0.4618398249149322,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7916465401649475,0.4373093247413635,0.4202407300472259,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6482542157173157,0.2369958758354187,1.0988448858261108,284.9107971191406,284.95001220703125,299.3458251953125,293.254638671875,298.1685791015625,297.1427307128906,284.91070556640625,1.0,0.6963503956794739,0.0,1.0,1.0,1.0,-3.496962070465088,1.625605583190918,1.8713563680648804,0.8400499820709229,0.8399115204811096,0.8399115204811096,0.0,272.7327880859375,247.0,67903.9296875,0.0,4061.931884765625,1.0,278.2587585449219,282.9233093261719,296.2677917480469,300.663818359375,293.1499938964844,293.1499938964844,278.54998779296875,38473.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620186686515808,1.0,0.0,0.0,3.479631900787353,3.479654550552368,8.079042572717299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.7001953125,0.0,1369.40087890625,1895.4371337890625,0.0,3970.56005859375,0.8695510029792786,1.0,0.0,3.0,1.0,0.0
17859060,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7670607566833496,0.3855244517326355,0.3523492515087127,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8867567777633667,0.6038215160369873,0.575923502445221,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9126919507980348,0.6571964621543884,0.4618898928165436,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7998431921005249,0.4372237920761108,0.4195327162742615,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6548580527305603,0.2372853904962539,1.097413420677185,284.9884338378906,284.95001220703125,299.3261413574219,293.2554626464844,298.1614990234375,297.1466979980469,284.9877319335937,1.0,0.6896546483039856,0.0,1.0,1.0,1.0,-3.491283893585205,1.6228759288787842,1.868407964706421,0.8384992480278015,0.912165105342865,0.912165105342865,0.0,260.6322937011719,235.0,67243.59375,0.0,3975.272216796875,1.0,278.54107666015625,283.02545166015625,296.2350769042969,300.51531982421875,293.1499938964844,293.1499938964844,278.25,33839.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954692244529724,1.0,0.0,0.0,3.5843710899353027,3.5843939781188965,8.572731076128548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.8623046875,0.0,1445.4945068359375,1895.4371337890625,0.0,3905.13330078125,0.8890147805213928,1.0,0.0,3.0,1.0,0.0
17859120,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7670607566833496,0.3855244517326355,0.3523492515087127,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8867567777633667,0.6038215160369873,0.575923502445221,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9126919507980348,0.6571964621543884,0.4618898928165436,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7998431921005249,0.4372237920761108,0.4195327162742615,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6548580527305603,0.2372853904962539,1.097413420677185,284.9884338378906,284.95001220703125,299.3261413574219,293.2554626464844,298.1614990234375,297.1466979980469,284.9877319335937,1.0,0.6896546483039856,0.0,1.0,1.0,1.0,-3.491283893585205,1.6228759288787842,1.868407964706421,0.8384992480278015,0.912165105342865,0.912165105342865,0.0,260.6322937011719,235.0,67243.59375,0.0,3975.272216796875,1.0,278.54107666015625,283.02545166015625,296.2350769042969,300.51531982421875,293.1499938964844,293.1499938964844,278.25,33839.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954692244529724,1.0,0.0,0.0,3.5843710899353027,3.5843939781188965,8.572731076128548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.8623046875,0.0,1445.4945068359375,1895.4371337890625,0.0,3905.13330078125,0.8890147805213928,1.0,0.0,3.0,1.0,0.0
17859180,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7744285464286804,0.3843357563018799,0.3510411977767944,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8954727053642273,0.601864218711853,0.5738421678543091,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9238487482070924,0.6571328639984131,0.4616602063179016,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8080238699913025,0.4365133643150329,0.4185714721679687,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6616836786270142,0.2372365295886993,1.0955421924591064,284.9117126464844,284.95001220703125,299.30670166015625,293.2557678222656,298.1522827148437,297.1466064453125,284.9115600585937,1.0,0.682853102684021,0.0,1.0,1.0,1.0,-3.4835305213928223,1.6191102266311646,1.864420175552368,0.8365542888641357,0.8367056846618652,0.8367056846618652,0.0,249.0283966064453,223.0,67634.1328125,0.0,3886.625244140625,1.0,278.2589111328125,282.93048095703125,296.2691650390625,300.6483154296875,293.1499938964844,293.1499938964844,278.54998779296875,38436.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607937932014464,1.0,0.0,0.0,3.4607574939727783,3.460780143737793,7.991635015969223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.099609375,0.0,1349.9246826171875,1895.4371337890625,0.0,3959.65869140625,0.8653439879417419,1.0,0.0,3.0,1.0,0.0
17859240,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7744285464286804,0.3843357563018799,0.3510411977767944,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8954727053642273,0.601864218711853,0.5738421678543091,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9238487482070924,0.6571328639984131,0.4616602063179016,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8080238699913025,0.4365133643150329,0.4185714721679687,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6616836786270142,0.2372365295886993,1.0955421924591064,284.9117126464844,284.95001220703125,299.30670166015625,293.2557678222656,298.1522827148437,297.1466064453125,284.9115600585937,1.0,0.682853102684021,0.0,1.0,1.0,1.0,-3.4835305213928223,1.6191102266311646,1.864420175552368,0.8365542888641357,0.8367056846618652,0.8367056846618652,0.0,249.0283966064453,223.0,67634.1328125,0.0,3886.625244140625,1.0,278.2589111328125,282.93048095703125,296.2691650390625,300.6483154296875,293.1499938964844,293.1499938964844,278.54998779296875,38436.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607937932014464,1.0,0.0,0.0,3.4607574939727783,3.460780143737793,7.991635015969223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.099609375,0.0,1349.9246826171875,1895.4371337890625,0.0,3959.65869140625,0.8653439879417419,1.0,0.0,3.0,1.0,0.0
