time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859300,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.778571605682373,0.3841531276702881,0.3504545092582702,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9003112316131592,0.601296067237854,0.5728611946105957,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.930130660533905,0.6577003598213196,0.4616614282131195,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8123716711997986,0.4364559948444366,0.4181229472160339,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6654754877090454,0.2373687773942947,1.0945911407470703,285.0107116699219,284.95001220703125,299.2970886230469,293.2557373046875,298.148681640625,297.1482849121094,285.0101318359375,1.0,0.6794092059135437,0.0,1.0,1.0,1.0,-3.479956865310669,1.6173944473266602,1.8625622987747192,0.8355656862258911,0.9070696830749512,0.9070696830749512,0.0,243.0645751953125,223.0,66886.328125,0.0,3842.248291015625,1.0,278.49713134765625,283.0461730957031,296.2244873046875,300.4422302246094,293.1499938964844,293.1499938964844,278.54998779296875,33951.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552273750305176,1.0,0.0,0.0,3.5118656158447266,3.511887788772583,8.229416721405869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.93359375,0.0,1370.099609375,1895.4371337890625,0.0,3909.9296875,0.8745300769805908,1.0,0.0,3.0,1.0,0.0
17859360,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7834527492523193,0.3840360939502716,0.3501386642456054,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9059667587280272,0.600805938243866,0.5721753835678101,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.93732488155365,0.6583859920501709,0.4619637727737427,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8172421455383301,0.4364758431911468,0.4179010093212127,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6698906421661377,0.2375707775354385,1.0942891836166382,284.9870300292969,284.95001220703125,299.2875366210937,293.25555419921875,298.1455383300781,297.1507568359375,284.9858703613281,1.0,0.6760695576667786,0.0,1.0,1.0,1.0,-3.4784836769104004,1.61668598651886,1.86179780960083,0.8351641893386841,0.9074323773384094,0.9074323773384094,0.0,236.820556640625,211.0,66997.578125,0.0,3801.495849609375,1.0,278.5416564941406,283.0296936035156,296.2348022460937,300.499755859375,293.1499938964844,293.1499938964844,278.25,33745.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534865617752076,1.0,0.0,0.0,3.5687801837921143,3.568803071975708,8.498316219629487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.853515625,0.0,1428.1783447265625,1895.4371337890625,0.0,3894.31689453125,0.8851814270019531,1.0,0.0,3.0,1.0,0.0
17859420,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7925653457641602,0.3828946053981781,0.3488724827766418,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9174418449401855,0.5988917350769043,0.57013338804245,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9506380558013916,0.6586429476737976,0.4619753360748291,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8262796401977539,0.4358156025409698,0.4169868230819702,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6784123182296753,0.2375669181346893,1.092608094215393,284.912353515625,284.95001220703125,299.26861572265625,293.2547607421875,298.1365966796875,297.15069580078125,284.912353515625,1.0,0.6692073941230774,0.0,1.0,1.0,1.0,-3.4714038372039795,1.6132452487945557,1.858158588409424,0.8333935737609863,0.8335707187652588,0.8335707187652588,0.0,225.1571350097656,199.0,67371.1875,0.0,3714.8388671875,1.0,278.2590637207031,282.9371032714844,296.2685546875,300.6314697265625,293.1499938964844,293.1499938964844,278.54998779296875,38437.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596929550170898,1.0,0.0,0.0,3.44229507446289,3.442317485809326,7.906594419182511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.947265625,0.0,1331.3277587890625,1895.4371337890625,0.0,3949.848388671875,0.8612774610519409,1.0,0.0,3.0,1.0,0.0
17859480,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7925653457641602,0.3828946053981781,0.3488724827766418,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9174418449401855,0.5988917350769043,0.57013338804245,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9506380558013916,0.6586429476737976,0.4619753360748291,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8262796401977539,0.4358156025409698,0.4169868230819702,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6784123182296753,0.2375669181346893,1.092608094215393,284.912353515625,284.95001220703125,299.26861572265625,293.2547607421875,298.1365966796875,297.15069580078125,284.912353515625,1.0,0.6692073941230774,0.0,1.0,1.0,1.0,-3.4714038372039795,1.6132452487945557,1.858158588409424,0.8333935737609863,0.8335707187652588,0.8335707187652588,0.0,225.1571350097656,199.0,67371.1875,0.0,3714.8388671875,1.0,278.2590637207031,282.9371032714844,296.2685546875,300.6314697265625,293.1499938964844,293.1499938964844,278.54998779296875,38437.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596929550170898,1.0,0.0,0.0,3.44229507446289,3.442317485809326,7.906594419182511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.947265625,0.0,1331.3277587890625,1895.4371337890625,0.0,3949.848388671875,0.8612774610519409,1.0,0.0,3.0,1.0,0.0
17859540,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8036130666732788,0.3826188445091247,0.3480016589164734,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.931799590587616,0.5978552103042603,0.5684973001480103,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9654641151428224,0.6601094603538513,0.4624462723731994,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8369846343994141,0.4358088672161102,0.416353315114975,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6885976791381836,0.2379368394613266,1.0915340185165403,284.9870910644531,284.95001220703125,299.25,293.2534484863281,298.13018798828125,297.1549377441406,284.98638916015625,1.0,0.6623691320419312,0.0,1.0,1.0,1.0,-3.4668939113616943,1.6110793352127075,1.8558145761489868,0.8321462869644165,0.9037398099899292,0.9037398099899292,0.0,212.9341278076172,187.0,66747.75,0.0,3631.454833984375,1.0,278.540771484375,283.03564453125,296.2337341308594,300.48309326171875,293.1499938964844,293.1499938964844,278.25,33829.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524997472763062,1.0,0.0,0.0,3.5496060848236084,3.549628734588623,8.407242830799078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.8017578125,0.0,1408.524658203125,1895.4371337890625,0.0,3885.45361328125,0.8811636567115784,1.0,0.0,3.0,1.0,0.0
17859600,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8036130666732788,0.3826188445091247,0.3480016589164734,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.931799590587616,0.5978552103042603,0.5684973001480103,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9654641151428224,0.6601094603538513,0.4624462723731994,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8369846343994141,0.4358088672161102,0.416353315114975,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6885976791381836,0.2379368394613266,1.0915340185165403,284.9870910644531,284.95001220703125,299.25,293.2534484863281,298.13018798828125,297.1549377441406,284.98638916015625,1.0,0.6623691320419312,0.0,1.0,1.0,1.0,-3.4668939113616943,1.6110793352127075,1.8558145761489868,0.8321462869644165,0.9037398099899292,0.9037398099899292,0.0,212.9341278076172,187.0,66747.75,0.0,3631.454833984375,1.0,278.540771484375,283.03564453125,296.2337341308594,300.48309326171875,293.1499938964844,293.1499938964844,278.25,33829.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524997472763062,1.0,0.0,0.0,3.5496060848236084,3.549628734588623,8.407242830799078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.8017578125,0.0,1408.524658203125,1895.4371337890625,0.0,3885.45361328125,0.8811636567115784,1.0,0.0,3.0,1.0,0.0
17859660,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8142602443695068,0.3813457787036896,0.3466732203960418,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9460931420326232,0.5958060026168823,0.566387951374054,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.97898668050766,0.6603982448577881,0.4625236690044403,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8479534983634949,0.4350108504295349,0.415374219417572,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6988739967346191,0.2377837598323822,1.089532494544983,284.9124755859375,284.95001220703125,299.2318115234375,293.2510681152344,298.1205444335937,297.1529846191406,284.9123229980469,1.0,0.6553919315338135,0.0,1.0,1.0,1.0,-3.4592764377593994,1.6073732376098633,1.851903200149536,0.8302559852600098,0.8302441835403442,0.8302441835403442,0.0,201.420166015625,175.0,67106.6484375,0.0,3545.01318359375,1.0,278.2591857910156,282.9428100585937,296.2652587890625,300.61236572265625,293.1499938964844,293.1499938964844,278.54998779296875,38429.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587568044662476,1.0,0.0,0.0,3.424877166748047,3.4248995780944824,7.826783416930994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.888671875,0.0,1313.8892822265625,1895.4371337890625,0.0,3941.49609375,0.8574094772338867,1.0,0.0,3.0,1.0,0.0
17859720,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8142602443695068,0.3813457787036896,0.3466732203960418,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9460931420326232,0.5958060026168823,0.566387951374054,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.97898668050766,0.6603982448577881,0.4625236690044403,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8479534983634949,0.4350108504295349,0.415374219417572,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6988739967346191,0.2377837598323822,1.089532494544983,284.9124755859375,284.95001220703125,299.2318115234375,293.2510681152344,298.1205444335937,297.1529846191406,284.9123229980469,1.0,0.6553919315338135,0.0,1.0,1.0,1.0,-3.4592764377593994,1.6073732376098633,1.851903200149536,0.8302559852600098,0.8302441835403442,0.8302441835403442,0.0,201.420166015625,175.0,67106.6484375,0.0,3545.01318359375,1.0,278.2591857910156,282.9428100585937,296.2652587890625,300.61236572265625,293.1499938964844,293.1499938964844,278.54998779296875,38429.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587568044662476,1.0,0.0,0.0,3.424877166748047,3.4248995780944824,7.826783416930994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.888671875,0.0,1313.8892822265625,1895.4371337890625,0.0,3941.49609375,0.8574094772338867,1.0,0.0,3.0,1.0,0.0
17859780,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8260384798049927,0.3806989789009094,0.345537394285202,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9617857933044434,0.5943796634674072,0.5644611716270447,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9926955103874208,0.6616606712341309,0.4629043340682983,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.860952615737915,0.4346085786819458,0.4144439399242401,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7104119062423706,0.2377152889966964,1.0868908166885376,284.9840087890625,284.95001220703125,299.214111328125,293.2471618652344,298.1123046875,297.153076171875,284.9832763671875,1.0,0.6482386589050293,0.0,1.0,1.0,1.0,-3.451749801635742,1.603742003440857,1.8480079174041748,0.8282450437545776,0.8971529603004456,0.8971529603004456,0.0,189.58966064453125,178.0,66417.6328125,0.0,3457.3056640625,1.0,278.5406188964844,283.0393371582031,296.2274780273437,300.4582824707031,293.1499938964844,293.1499938964844,278.8500061035156,33941.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515767097473145,1.0,0.0,0.0,3.528959035873413,3.5289814472198486,8.309722829835664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.03515625,0.0,1387.7362060546875,1895.4371337890625,0.0,3877.1552734375,0.8766053318977356,1.0,0.0,3.0,1.0,0.0
17859840,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8260384798049927,0.3806989789009094,0.345537394285202,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9617857933044434,0.5943796634674072,0.5644611716270447,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9926955103874208,0.6616606712341309,0.4629043340682983,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.860952615737915,0.4346085786819458,0.4144439399242401,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7104119062423706,0.2377152889966964,1.0868908166885376,284.9840087890625,284.95001220703125,299.214111328125,293.2471618652344,298.1123046875,297.153076171875,284.9832763671875,1.0,0.6482386589050293,0.0,1.0,1.0,1.0,-3.451749801635742,1.603742003440857,1.8480079174041748,0.8282450437545776,0.8971529603004456,0.8971529603004456,0.0,189.58966064453125,178.0,66417.6328125,0.0,3457.3056640625,1.0,278.5406188964844,283.0393371582031,296.2274780273437,300.4582824707031,293.1499938964844,293.1499938964844,278.8500061035156,33941.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515767097473145,1.0,0.0,0.0,3.528959035873413,3.5289814472198486,8.309722829835664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.03515625,0.0,1387.7362060546875,1895.4371337890625,0.0,3877.1552734375,0.8766053318977356,1.0,0.0,3.0,1.0,0.0
17859900,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8294167518615723,0.3804333806037903,0.3451147377490997,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9660305976867676,0.5937391519546509,0.5636601448059082,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9964770078659058,0.6624273657798767,0.4632578492164612,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8648399710655212,0.4344610273838043,0.414124846458435,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.7136698961257935,0.2376942932605743,1.0860880613327026,285.06427001953125,284.95001220703125,299.2054443359375,293.24468994140625,298.1084899902344,297.15350341796875,285.0641784667969,1.0,0.6464733481407166,0.0,1.0,1.0,1.0,-3.449349403381348,1.6025903224945068,1.8467589616775515,0.8275732398033142,0.9754039645195008,0.9754039645195008,0.0,186.3184814453125,178.0,65770.7109375,0.0,3432.370849609375,1.0,278.7970275878906,283.1396484375,296.20806884765625,300.3265380859375,293.1499938964844,293.1499938964844,278.8500061035156,31477.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469989538192748,1.0,0.0,0.0,3.616700410842896,3.616723299026489,8.728072771191364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.9853515625,0.0,1462.908447265625,1895.4371337890625,0.0,3835.886474609375,0.8956503868103027,1.0,0.0,3.0,1.0,0.0
17859960,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8314209580421448,0.3800956010818481,0.3448221385478973,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.968426525592804,0.5930367708206177,0.5630085468292236,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9987511038780212,0.6631450057029724,0.4636498689651489,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8671907186508179,0.4342691600322723,0.4139298796653747,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7155967354774475,0.2376390844583511,1.085674285888672,285.02740478515625,284.95001220703125,299.1968994140625,293.2418518066406,298.1045837402344,297.1537475585937,285.02423095703125,1.0,0.6453561782836914,0.0,1.0,1.0,1.0,-3.4479522705078125,1.601913332939148,1.846038818359375,0.8272129893302917,0.983476996421814,0.983476996421814,0.0,184.4043426513672,181.0,66059.0234375,0.0,3417.8115234375,1.0,278.84210205078125,283.10693359375,296.228759765625,300.4210205078125,293.1499938964844,293.1499938964844,278.54998779296875,31643.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467516541481018,1.0,0.0,0.0,3.706366539001465,3.706390380859375,9.16621445412602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.30078125,0.0,1563.6864013671875,1895.4371337890625,0.0,3833.65185546875,0.9146049618721008,1.0,0.0,3.0,1.0,0.0
17860020,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.830170214176178,0.3780230283737182,0.3432947993278503,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9669758677482604,0.5901747941970825,0.5606909394264221,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9987224340438844,0.6628663539886475,0.463780790567398,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8662729859352112,0.4327341616153717,0.4127855002880096,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7148744463920593,0.2367566674947738,1.0827511548995972,284.8909606933594,284.95001220703125,299.1800842285156,293.23516845703125,298.091796875,297.1446838378906,284.8919982910156,1.0,0.6440090537071228,0.0,1.0,1.0,1.0,-3.438605546951294,1.5973693132400513,1.841236233711243,0.8248691558837891,0.8694840669631958,0.8694840669631958,0.0,184.07391357421875,184.0,66704.640625,0.0,3393.92919921875,1.0,278.557373046875,282.95819091796875,296.26324462890625,300.5846862792969,293.1499938964844,293.1499938964844,278.8500061035156,38166.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956261932849884,1.0,0.0,0.0,3.621473550796509,3.621497869491577,8.751126188144553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.548828125,0.0,1517.74365234375,1895.4371337890625,0.0,3919.195556640625,0.9004870653152466,1.0,0.0,3.0,1.0,0.0
17860080,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.830170214176178,0.3780230283737182,0.3432947993278503,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9669758677482604,0.5901747941970825,0.5606909394264221,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9987224340438844,0.6628663539886475,0.463780790567398,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8662729859352112,0.4327341616153717,0.4127855002880096,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7148744463920593,0.2367566674947738,1.0827511548995972,284.8909606933594,284.95001220703125,299.1800842285156,293.23516845703125,298.091796875,297.1446838378906,284.8919982910156,1.0,0.6440090537071228,0.0,1.0,1.0,1.0,-3.438605546951294,1.5973693132400513,1.841236233711243,0.8248691558837891,0.8694840669631958,0.8694840669631958,0.0,184.07391357421875,184.0,66704.640625,0.0,3393.92919921875,1.0,278.557373046875,282.95819091796875,296.26324462890625,300.5846862792969,293.1499938964844,293.1499938964844,278.8500061035156,38166.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956261932849884,1.0,0.0,0.0,3.621473550796509,3.621497869491577,8.751126188144553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.548828125,0.0,1517.74365234375,1895.4371337890625,0.0,3919.195556640625,0.9004870653152466,1.0,0.0,3.0,1.0,0.0
17860140,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8276960849761963,0.3769072890281677,0.3420998156070709,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9638180136680604,0.5882570743560791,0.5586796402931213,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9975466132164,0.6638563871383667,0.4643363058567047,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8638245463371277,0.4318470358848572,0.4118028283119201,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.712756335735321,0.2361165732145309,1.0796469449996948,284.9854736328125,284.95001220703125,299.1636657714844,293.2272033691406,298.0821533203125,297.1410827636719,284.9844665527344,1.0,0.6435075998306274,0.0,1.0,1.0,1.0,-3.430491209030152,1.5934628248214722,1.8370285034179688,0.8226552605628967,0.9469597935676576,0.9469597935676576,0.0,185.01405334472656,187.0,65843.28125,0.0,3380.495361328125,1.0,278.8421325683594,283.07568359375,296.21112060546875,300.40692138671875,293.1499938964844,293.1499938964844,278.54998779296875,33883.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496209621429444,1.0,0.0,0.0,3.718053817749024,3.718078136444092,9.224113455275074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.544921875,0.0,1594.0732421875,1895.4371337890625,0.0,3859.546630859375,0.9190305471420288,1.0,0.0,3.0,1.0,0.0
17860200,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8276960849761963,0.3769072890281677,0.3420998156070709,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9638180136680604,0.5882570743560791,0.5586796402931213,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9975466132164,0.6638563871383667,0.4643363058567047,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8638245463371277,0.4318470358848572,0.4118028283119201,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.712756335735321,0.2361165732145309,1.0796469449996948,284.9854736328125,284.95001220703125,299.1636657714844,293.2272033691406,298.0821533203125,297.1410827636719,284.9844665527344,1.0,0.6435075998306274,0.0,1.0,1.0,1.0,-3.430491209030152,1.5934628248214722,1.8370285034179688,0.8226552605628967,0.9469597935676576,0.9469597935676576,0.0,185.01405334472656,187.0,65843.28125,0.0,3380.495361328125,1.0,278.8421325683594,283.07568359375,296.21112060546875,300.40692138671875,293.1499938964844,293.1499938964844,278.54998779296875,33883.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496209621429444,1.0,0.0,0.0,3.718053817749024,3.718078136444092,9.224113455275074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.544921875,0.0,1594.0732421875,1895.4371337890625,0.0,3859.546630859375,0.9190305471420288,1.0,0.0,3.0,1.0,0.0
17860260,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8258927464485168,0.3758999705314636,0.3414909839630127,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.961482584476471,0.5868352651596069,0.5576587319374084,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9964224696159364,0.663860023021698,0.4646168649196625,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8619930148124695,0.431075781583786,0.4113237559795379,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7111640572547913,0.2355987429618835,1.078119874000549,284.86041259765625,284.95001220703125,299.1552734375,293.2225952148437,298.0759582519531,297.136962890625,284.8603820800781,1.0,0.643488883972168,0.0,1.0,1.0,1.0,-3.426464319229126,1.591500759124756,1.83496367931366,0.8216621279716492,0.8533729314804077,0.8533729314804077,0.0,185.9738311767578,187.0,66543.8359375,0.0,3376.7197265625,1.0,278.59295654296875,282.9372863769531,296.2529602050781,300.60626220703125,293.1499938964844,293.1499938964844,278.54998779296875,38703.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552934765815736,1.0,0.0,0.0,3.661726713180542,3.661751508712769,8.946747129812138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.765625,0.0,1566.545654296875,1895.4371337890625,0.0,3910.522216796875,0.9076327085494996,1.0,0.0,3.0,1.0,0.0
17860320,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8233290910720825,0.3748957216739654,0.3406246602535248,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.958215355873108,0.585434079170227,0.5563850402832031,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.994556188583374,0.6637845635414124,0.4645728468894958,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8593950867652893,0.4302763044834137,0.4106276631355285,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7088574171066284,0.2350351959466934,1.0759605169296265,284.8966369628906,284.95001220703125,299.1475830078125,293.2180480957031,298.06982421875,297.1322937011719,284.89776611328125,1.0,0.6434193849563599,0.0,1.0,1.0,1.0,-3.4204044342041016,1.58856463432312,1.831839919090271,0.8200908899307251,0.854684054851532,0.854684054851532,0.0,187.34022521972656,190.0,66145.8046875,0.0,3370.60546875,1.0,278.557373046875,282.97198486328125,296.2340393066406,300.5216064453125,293.1499938964844,293.1499938964844,278.8500061035156,39136.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562817215919496,1.0,0.0,0.0,3.579946517944336,3.579970359802246,8.551579639970441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.3203125,0.0,1479.637451171875,1895.4371337890625,0.0,3919.37255859375,0.8923885226249695,1.0,0.0,3.0,1.0,0.0
17860380,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8195580840110779,0.3737981021404266,0.3395364284515381,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9531149864196776,0.5835399031639099,0.5544876456260681,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9920300245285034,0.6650574207305908,0.4652902483940124,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8555440902709961,0.4293883144855499,0.4097175300121307,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7052297592163086,0.2342843115329742,1.072602391242981,284.98876953125,284.95001220703125,299.1318054199219,293.207763671875,298.0613708496094,297.1303100585937,284.98785400390625,1.0,0.6436020135879517,0.0,1.0,1.0,1.0,-3.412534713745117,1.5847762823104858,1.827758550643921,0.8179354667663574,0.933299720287323,0.933299720287323,0.0,189.5526733398437,193.0,65287.95703125,0.0,3365.24755859375,1.0,278.8418273925781,283.0867919921875,296.1853942871094,300.3450927734375,293.1499938964844,293.1499938964844,278.54998779296875,34035.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483596682548524,1.0,0.0,0.0,3.6765875816345215,3.676611423492432,9.019514095598424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.123046875,0.0,1548.1470947265625,1895.4371337890625,0.0,3848.172607421875,0.9098559617996216,1.0,0.0,3.0,1.0,0.0
17860440,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8195580840110779,0.3737981021404266,0.3395364284515381,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9531149864196776,0.5835399031639099,0.5544876456260681,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9920300245285034,0.6650574207305908,0.4652902483940124,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8555440902709961,0.4293883144855499,0.4097175300121307,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7052297592163086,0.2342843115329742,1.072602391242981,284.98876953125,284.95001220703125,299.1318054199219,293.207763671875,298.0613708496094,297.1303100585937,284.98785400390625,1.0,0.6436020135879517,0.0,1.0,1.0,1.0,-3.412534713745117,1.5847762823104858,1.827758550643921,0.8179354667663574,0.933299720287323,0.933299720287323,0.0,189.5526733398437,193.0,65287.95703125,0.0,3365.24755859375,1.0,278.8418273925781,283.0867919921875,296.1853942871094,300.3450927734375,293.1499938964844,293.1499938964844,278.54998779296875,34035.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483596682548524,1.0,0.0,0.0,3.6765875816345215,3.676611423492432,9.019514095598424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.123046875,0.0,1548.1470947265625,1895.4371337890625,0.0,3848.172607421875,0.9098559617996216,1.0,0.0,3.0,1.0,0.0
17860500,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8174148201942444,0.3728141188621521,0.3389559090137481,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.950205385684967,0.5821596384048462,0.553513765335083,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9905075430870056,0.6651415824890137,0.4656397700309753,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8533979058265686,0.4286314845085144,0.4092611372470855,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7032105326652527,0.2337332963943481,1.070964813232422,284.86749267578125,284.95001220703125,299.1239929199219,293.2022399902344,298.0557861328125,297.1268310546875,284.8668518066406,1.0,0.6437840461730957,0.0,1.0,1.0,1.0,-3.408573865890503,1.5828464031219482,1.825727581977844,0.8169552087783813,0.8449783325195312,0.8449783325195312,0.0,190.884765625,193.0,65968.453125,0.0,3363.817626953125,1.0,278.5973205566406,282.9519348144531,296.22833251953125,300.5460205078125,293.1499938964844,293.1499938964844,278.54998779296875,38666.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536157846450806,1.0,0.0,0.0,3.62247633934021,3.6225006580352783,8.755972658036626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.115234375,0.0,1522.5638427734375,1895.4371337890625,0.0,3895.476806640625,0.8987539410591125,1.0,0.0,3.0,1.0,0.0
17860560,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8144640922546387,0.3717389404773712,0.3380497694015503,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9462963938713074,0.5806712508201599,0.5521842241287231,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9882039427757264,0.6651138663291931,0.4656527042388916,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.850509762763977,0.4277727305889129,0.4085322022438049,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7004899978637695,0.2330916225910186,1.0685405731201172,284.903564453125,284.95001220703125,299.1162414550781,293.1964416503906,298.0496826171875,297.1222839355469,284.9045104980469,1.0,0.6438509821891785,0.0,1.0,1.0,1.0,-3.4021100997924805,1.5797134637832642,1.8223966360092163,0.8152786493301392,0.8475985527038574,0.8475985527038574,0.0,192.6095123291016,196.0,65553.75,0.0,3358.884521484375,1.0,278.557861328125,282.9864807128906,296.2101745605469,300.4599914550781,293.1499938964844,293.1499938964844,278.8500061035156,39077.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546094536781312,1.0,0.0,0.0,3.537085056304932,3.5371086597442627,8.348035862582037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.623046875,0.0,1433.447021484375,1895.4371337890625,0.0,3904.39111328125,0.8828994035720825,1.0,0.0,3.0,1.0,0.0
17860620,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8101621866226196,0.3705188035964966,0.3368898928165436,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9404118061065674,0.5786486864089966,0.5502082705497742,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9851042628288268,0.6663225889205933,0.4663828909397125,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8463496565818787,0.4267811477184295,0.4075607657432556,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6964079141616821,0.2322132438421249,1.0647294521331787,284.9887390136719,284.95001220703125,299.10089111328125,293.1841125488281,298.04180908203125,297.1210327148437,284.9878234863281,1.0,0.644166111946106,0.0,1.0,1.0,1.0,-3.3934576511383057,1.5755436420440674,1.8179138898849487,0.8129223585128784,0.9234164357185364,0.9234164357185364,0.0,195.2681427001953,199.0,64721.08203125,0.0,3354.334228515625,1.0,278.8415222167969,283.0946044921875,296.1612548828125,300.28533935546875,293.1499938964844,293.1499938964844,278.54998779296875,33988.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946628749370575,1.0,0.0,0.0,3.637717723846436,3.637741088867188,8.829808280097495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.1455078125,0.0,1504.54638671875,1895.4371337890625,0.0,3832.540771484375,0.901077687740326,1.0,0.0,3.0,1.0,0.0
17860680,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8101621866226196,0.3705188035964966,0.3368898928165436,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9404118061065674,0.5786486864089966,0.5502082705497742,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9851042628288268,0.6663225889205933,0.4663828909397125,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8463496565818787,0.4267811477184295,0.4075607657432556,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6964079141616821,0.2322132438421249,1.0647294521331787,284.9887390136719,284.95001220703125,299.10089111328125,293.1841125488281,298.04180908203125,297.1210327148437,284.9878234863281,1.0,0.644166111946106,0.0,1.0,1.0,1.0,-3.3934576511383057,1.5755436420440674,1.8179138898849487,0.8129223585128784,0.9234164357185364,0.9234164357185364,0.0,195.2681427001953,199.0,64721.08203125,0.0,3354.334228515625,1.0,278.8415222167969,283.0946044921875,296.1612548828125,300.28533935546875,293.1499938964844,293.1499938964844,278.54998779296875,33988.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946628749370575,1.0,0.0,0.0,3.637717723846436,3.637741088867188,8.829808280097495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.1455078125,0.0,1504.54638671875,1895.4371337890625,0.0,3832.540771484375,0.901077687740326,1.0,0.0,3.0,1.0,0.0
17860740,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8046324253082275,0.3683578670024872,0.3353073596954345,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.933164656162262,0.5756663680076599,0.5477941632270813,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9808336496353148,0.6662855744361877,0.4666720628738403,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8413097858428955,0.4250698387622833,0.4062857627868652,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6914770603179932,0.2309039086103439,1.0601692199707031,284.905517578125,284.95001220703125,299.0857238769531,293.1708679199219,298.0304260253906,297.1132507324219,284.9056701660156,1.0,0.6444222927093506,0.0,1.0,1.0,1.0,-3.381988763809204,1.5699750185012815,1.8120137453079224,0.8099837303161621,0.8402066230773926,0.8402066230773926,0.0,198.5775756835937,202.0,64959.203125,0.0,3347.060302734375,1.0,278.5585021972656,282.9958190917969,296.1840515136719,300.3963928222656,293.1499938964844,293.1499938964844,278.8500061035156,38916.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528390765190125,1.0,0.0,0.0,3.49895453453064,3.4989776611328125,8.169019451997883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.064453125,0.0,1392.446044921875,1895.4371337890625,0.0,3888.502197265625,0.8742411732673645,1.0,0.0,3.0,1.0,0.0
17860800,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8046324253082275,0.3683578670024872,0.3353073596954345,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.933164656162262,0.5756663680076599,0.5477941632270813,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9808336496353148,0.6662855744361877,0.4666720628738403,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8413097858428955,0.4250698387622833,0.4062857627868652,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6914770603179932,0.2309039086103439,1.0601692199707031,284.905517578125,284.95001220703125,299.0857238769531,293.1708679199219,298.0304260253906,297.1132507324219,284.9056701660156,1.0,0.6444222927093506,0.0,1.0,1.0,1.0,-3.381988763809204,1.5699750185012815,1.8120137453079224,0.8099837303161621,0.8402066230773926,0.8402066230773926,0.0,198.5775756835937,202.0,64959.203125,0.0,3347.060302734375,1.0,278.5585021972656,282.9958190917969,296.1840515136719,300.3963928222656,293.1499938964844,293.1499938964844,278.8500061035156,38916.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528390765190125,1.0,0.0,0.0,3.49895453453064,3.4989776611328125,8.169019451997883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.064453125,0.0,1392.446044921875,1895.4371337890625,0.0,3888.502197265625,0.8742411732673645,1.0,0.0,3.0,1.0,0.0
17860860,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8000638484954834,0.3670129179954529,0.3340569138526916,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9271178245544434,0.5735046863555908,0.5457104444503784,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9774733781814576,0.6673882603645325,0.467349499464035,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8372180461883545,0.423967033624649,0.4052278995513916,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6873086094856262,0.2298988401889801,1.055856227874756,284.98651123046875,284.95001220703125,299.0706787109375,293.1567687988281,298.02294921875,297.1125183105469,284.9856262207031,1.0,0.6446864008903503,0.0,1.0,1.0,1.0,-3.3723275661468506,1.5653142929077148,1.8070133924484253,0.8073660135269165,0.912754476070404,0.912754476070404,0.0,201.3717193603516,205.0,64112.15234375,0.0,3340.999755859375,1.0,278.8412170410156,283.100830078125,296.1336364746094,300.21990966796875,293.1499938964844,293.1499938964844,278.54998779296875,34011.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448221921920776,1.0,0.0,0.0,3.5978329181671143,3.597856044769287,8.637245514364622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.1875,0.0,1461.23681640625,1895.4371337890625,0.0,3816.198486328125,0.892129123210907,1.0,0.0,3.0,1.0,0.0
17860920,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8000638484954834,0.3670129179954529,0.3340569138526916,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9271178245544434,0.5735046863555908,0.5457104444503784,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9774733781814576,0.6673882603645325,0.467349499464035,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8372180461883545,0.423967033624649,0.4052278995513916,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6873086094856262,0.2298988401889801,1.055856227874756,284.98651123046875,284.95001220703125,299.0706787109375,293.1567687988281,298.02294921875,297.1125183105469,284.9856262207031,1.0,0.6446864008903503,0.0,1.0,1.0,1.0,-3.3723275661468506,1.5653142929077148,1.8070133924484253,0.8073660135269165,0.912754476070404,0.912754476070404,0.0,201.3717193603516,205.0,64112.15234375,0.0,3340.999755859375,1.0,278.8412170410156,283.100830078125,296.1336364746094,300.21990966796875,293.1499938964844,293.1499938964844,278.54998779296875,34011.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448221921920776,1.0,0.0,0.0,3.5978329181671143,3.597856044769287,8.637245514364622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.1875,0.0,1461.23681640625,1895.4371337890625,0.0,3816.198486328125,0.892129123210907,1.0,0.0,3.0,1.0,0.0
17860980,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7945374250411987,0.3647680282592773,0.3323892056941986,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9200024604797364,0.5704230666160583,0.5431925058364868,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9730131030082704,0.6672793626785278,0.4675801694393158,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8323808312416077,0.4221733510494232,0.4038683474063873,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6824291944503784,0.228480264544487,1.0507912635803225,284.9071350097656,284.95001220703125,299.0556945800781,293.1419372558594,298.0118103027344,297.10504150390625,284.9070129394531,1.0,0.6448587775230408,0.0,1.0,1.0,1.0,-3.3598523139953613,1.5592570304870603,1.8005952835083008,0.8041567206382751,0.832480251789093,0.832480251789093,0.0,204.7388153076172,208.0,64299.9140625,0.0,3331.800048828125,1.0,278.5588684082031,283.0059509277344,296.1546936035156,300.3258972167969,293.1499938964844,293.1499938964844,278.8500061035156,38898.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509496688842772,1.0,0.0,0.0,3.456146240234375,3.4561691284179688,7.970352839947736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.787109375,0.0,1348.53466796875,1895.4371337890625,0.0,3871.513671875,0.8647671937942505,1.0,0.0,3.0,1.0,0.0
17861040,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7945374250411987,0.3647680282592773,0.3323892056941986,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9200024604797364,0.5704230666160583,0.5431925058364868,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9730131030082704,0.6672793626785278,0.4675801694393158,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8323808312416077,0.4221733510494232,0.4038683474063873,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6824291944503784,0.228480264544487,1.0507912635803225,284.9071350097656,284.95001220703125,299.0556945800781,293.1419372558594,298.0118103027344,297.10504150390625,284.9070129394531,1.0,0.6448587775230408,0.0,1.0,1.0,1.0,-3.3598523139953613,1.5592570304870603,1.8005952835083008,0.8041567206382751,0.832480251789093,0.832480251789093,0.0,204.7388153076172,208.0,64299.9140625,0.0,3331.800048828125,1.0,278.5588684082031,283.0059509277344,296.1546936035156,300.3258972167969,293.1499938964844,293.1499938964844,278.8500061035156,38898.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509496688842772,1.0,0.0,0.0,3.456146240234375,3.4561691284179688,7.970352839947736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.787109375,0.0,1348.53466796875,1895.4371337890625,0.0,3871.513671875,0.8647671937942505,1.0,0.0,3.0,1.0,0.0
17861100,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.791993260383606,0.364016443490982,0.3315954208374023,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9167426228523254,0.5692490339279175,0.5419613122940063,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.970966637134552,0.6677484512329102,0.4677542150020599,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8301501274108887,0.421541154384613,0.4031920731067657,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6801267266273499,0.2278945297002792,1.0481115579605105,285.0075988769531,284.95001220703125,299.0482177734375,293.1342468261719,298.0079345703125,297.1044006347656,285.0072937011719,1.0,0.6448954343795776,0.0,1.0,1.0,1.0,-3.3535847663879395,1.5562334060668943,1.7973514795303345,0.8024531602859497,0.9022642970085144,0.9022642970085144,0.0,206.28916931152344,208.0,63456.80859375,0.0,3326.39208984375,1.0,278.79693603515625,283.1233825683594,296.0997619628906,300.1059265136719,293.1499938964844,293.1499938964844,278.8500061035156,34232.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944927453994751,1.0,0.0,0.0,3.502777576446533,3.5027997493743896,8.186879654203949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.732421875,0.0,1362.766845703125,1895.4371337890625,0.0,3817.15185546875,0.8728176355361938,1.0,0.0,3.0,1.0,0.0
