time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861160,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7900418043136597,0.3633151352405548,0.3310504853725433,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.914190709590912,0.5681381821632385,0.5410021543502808,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.96951425075531,0.6682687997817993,0.4681904911994934,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8284242749214172,0.4209735095500946,0.4027265310287475,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6783014535903931,0.2273602783679962,1.0459898710250854,284.9836120605469,284.95001220703125,299.0407409667969,293.1264038085937,298.00457763671875,297.104736328125,284.9822692871094,1.0,0.6450275182723999,0.0,1.0,1.0,1.0,-3.3491880893707275,1.554107904434204,1.795080304145813,0.8012771606445312,0.9014379978179932,0.9014379978179932,0.0,207.572494506836,211.0,63463.30078125,0.0,3323.721923828125,1.0,278.841552734375,283.1064758300781,296.1020812988281,300.1478881835937,293.1499938964844,293.1499938964844,278.54998779296875,33958.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427937269210817,1.0,0.0,0.0,3.557379007339477,3.557401895523072,8.444104082627746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.1845703125,0.0,1417.6572265625,1895.4371337890625,0.0,3797.816650390625,0.88276606798172,1.0,0.0,3.0,1.0,0.0
17861220,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7847053408622742,0.3609963655471802,0.3293116986751556,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9076445698738098,0.5649668574333191,0.5383945107460022,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.964963972568512,0.6680635809898376,0.4683530628681183,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8237841725349426,0.4191063344478607,0.4012941420078277,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6735670566558838,0.2258436232805252,1.040471076965332,284.908447265625,284.95001220703125,299.0257873535156,293.1102294921875,297.9935607910156,297.0974426269531,284.9083251953125,1.0,0.6451002359390259,0.0,1.0,1.0,1.0,-3.3358042240142822,1.5476082563400269,1.788196086883545,0.7978262305259705,0.824289083480835,0.824289083480835,0.0,210.9369201660156,214.0,63591.25390625,0.0,3312.51513671875,1.0,278.5592346191406,283.0166320800781,296.12255859375,300.2496032714844,293.1499938964844,293.1499938964844,278.8500061035156,38904.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488635063171388,1.0,0.0,0.0,3.4101250171661377,3.410147428512573,7.759503546367341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.48828125,0.0,1302.6190185546875,1895.4371337890625,0.0,3852.7177734375,0.8546333312988281,1.0,0.0,3.0,1.0,0.0
17861280,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7847053408622742,0.3609963655471802,0.3293116986751556,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9076445698738098,0.5649668574333191,0.5383945107460022,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.964963972568512,0.6680635809898376,0.4683530628681183,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8237841725349426,0.4191063344478607,0.4012941420078277,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6735670566558838,0.2258436232805252,1.040471076965332,284.908447265625,284.95001220703125,299.0257873535156,293.1102294921875,297.9935607910156,297.0974426269531,284.9083251953125,1.0,0.6451002359390259,0.0,1.0,1.0,1.0,-3.3358042240142822,1.5476082563400269,1.788196086883545,0.7978262305259705,0.824289083480835,0.824289083480835,0.0,210.9369201660156,214.0,63591.25390625,0.0,3312.51513671875,1.0,278.5592346191406,283.0166320800781,296.12255859375,300.2496032714844,293.1499938964844,293.1499938964844,278.8500061035156,38904.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488635063171388,1.0,0.0,0.0,3.4101250171661377,3.410147428512573,7.759503546367341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.48828125,0.0,1302.6190185546875,1895.4371337890625,0.0,3852.7177734375,0.8546333312988281,1.0,0.0,3.0,1.0,0.0
17861340,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7803474068641663,0.3594389259815216,0.3278978168964386,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9024530053138732,0.5625617504119873,0.536111056804657,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9613839983940125,0.668903112411499,0.4688824117183685,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8199256658554077,0.4178116619586944,0.400078535079956,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6695430874824524,0.2246169000864029,1.0352351665496826,284.9817810058594,284.95001220703125,299.0107727050781,293.093505859375,297.9863586425781,297.0972900390625,284.9810791015625,1.0,0.6451706290245056,0.0,1.0,1.0,1.0,-3.324230194091797,1.5420140027999878,1.7822160720825195,0.7947143912315369,0.8903567790985107,0.8903567790985107,0.0,213.7777862548828,217.0,62753.9609375,0.0,3302.486572265625,1.0,278.8404235839844,283.11480712890625,296.0693359375,300.0707702636719,293.1499938964844,293.1499938964844,279.1499938964844,34111.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940646231174469,1.0,0.0,0.0,3.509120225906372,3.509142637252808,8.216555897888611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.2333984375,0.0,1368.4208984375,1895.4371337890625,0.0,3778.319091796875,0.872309148311615,1.0,0.0,3.0,1.0,0.0
17861400,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7803474068641663,0.3594389259815216,0.3278978168964386,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9024530053138732,0.5625617504119873,0.536111056804657,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9613839983940125,0.668903112411499,0.4688824117183685,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8199256658554077,0.4178116619586944,0.400078535079956,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6695430874824524,0.2246169000864029,1.0352351665496826,284.9817810058594,284.95001220703125,299.0107727050781,293.093505859375,297.9863586425781,297.0972900390625,284.9810791015625,1.0,0.6451706290245056,0.0,1.0,1.0,1.0,-3.324230194091797,1.5420140027999878,1.7822160720825195,0.7947143912315369,0.8903567790985107,0.8903567790985107,0.0,213.7777862548828,217.0,62753.9609375,0.0,3302.486572265625,1.0,278.8404235839844,283.11480712890625,296.0693359375,300.0707702636719,293.1499938964844,293.1499938964844,279.1499938964844,34111.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940646231174469,1.0,0.0,0.0,3.509120225906372,3.509142637252808,8.216555897888611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.2333984375,0.0,1368.4208984375,1895.4371337890625,0.0,3778.319091796875,0.872309148311615,1.0,0.0,3.0,1.0,0.0
17861460,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.7779803276062012,0.3586175739765167,0.3271554708480835,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8996749520301819,0.5612539052963257,0.5348702073097229,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9594528675079346,0.6695411205291748,0.4692952334880829,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8178151249885559,0.4171542525291443,0.3994633853435516,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.6673589944839478,0.223961517214775,1.0324527025222778,285.0590209960937,284.95001220703125,299.001708984375,293.0832214355469,297.9827575683594,297.0984802246094,285.05645751953125,1.0,0.645296573638916,0.0,1.0,1.0,1.0,-3.318253517150879,1.5391230583190918,1.7791305780410769,0.79311603307724,0.9733533263206482,0.9733533263206482,0.0,215.4091796875,217.0,62095.03515625,0.0,3298.2548828125,1.0,279.1123352050781,283.2113952636719,296.04412841796875,299.9469299316406,293.1499938964844,293.1499938964844,279.1499938964844,31207.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349571466445924,1.0,0.0,0.0,3.621461391448975,3.621484279632568,8.751067639423127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.013671875,0.0,1466.0677490234375,1895.4371337890625,0.0,3726.4931640625,0.8959627151489258,1.0,0.0,3.0,1.0,0.0
17861520,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7765254378318787,0.3579904437065124,0.3267214596271515,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8979468941688538,0.5603066086769104,0.534115195274353,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9582831263542176,0.6698397397994995,0.4696294367313385,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8165075778961182,0.4166670143604278,0.3991138935089111,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.6660116314888,0.2235050499439239,1.030781388282776,285.02447509765625,284.95001220703125,298.99566650390625,293.0762939453125,297.9800109863281,297.0987243652344,285.021484375,1.0,0.6454250812530518,0.0,1.0,1.0,1.0,-3.3147969245910645,1.537445902824402,1.7773510217666626,0.792214035987854,0.9749562740325928,0.9749562740325928,0.0,216.4622039794922,220.0,62241.1875,0.0,3296.427734375,1.0,279.14111328125,283.1817321777344,296.0598449707031,300.01324462890625,293.1499938964844,293.1499938964844,278.8500061035156,31725.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349433779716492,1.0,0.0,0.0,3.68557333946228,3.6855969429016113,9.063655852514784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.0654296875,0.0,1540.813720703125,1895.4371337890625,0.0,3726.36767578125,0.9100736379623412,1.0,0.0,3.0,1.0,0.0
17861580,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7738426327705383,0.3565356135368347,0.3258023560047149,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8948702216148376,0.5583887696266174,0.5327326059341431,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9558352828025818,0.6694182753562927,0.4697228670120239,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8141036033630371,0.4155192077159881,0.398377001285553,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.663647472858429,0.2225950062274933,1.0278431177139282,284.8670654296875,284.95001220703125,298.9873352050781,293.0666809082031,297.97320556640625,297.093505859375,284.8652038574219,1.0,0.6455047130584717,0.0,1.0,1.0,1.0,-3.3077309131622314,1.5340015888214111,1.7737292051315308,0.7904406189918518,0.8673303723335266,0.8673303723335266,0.0,218.31353759765625,220.0,63078.390625,0.0,3290.989013671875,1.0,278.8889465332031,283.0124206542969,296.1082763671875,300.2319030761719,293.1499938964844,293.1499938964844,278.8500061035156,37042.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942595362663269,1.0,0.0,0.0,3.659626007080078,3.6596503257751465,8.936484618971008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.3203125,0.0,1551.7264404296875,1895.4371337890625,0.0,3796.017333984375,0.905981421470642,1.0,0.0,3.0,1.0,0.0
17861640,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7709906697273254,0.3552165627479553,0.3246973156929016,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8916733264923096,0.5566587448120117,0.5312017202377319,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9530267119407654,0.6689347624778748,0.4694333076477051,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8115153312683105,0.4144320785999298,0.3974584937095642,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6611799001693726,0.2217250615358352,1.0244994163513184,284.8867492675781,284.95001220703125,298.9804077148437,293.0586853027344,297.96685791015625,297.0877990722656,284.8884582519531,1.0,0.6453987956047058,0.0,1.0,1.0,1.0,-3.2990896701812744,1.5298056602478027,1.7692840099334717,0.7881958484649658,0.8576932549476624,0.8576932549476624,0.0,220.1692810058593,223.0,62658.5234375,0.0,3282.06396484375,1.0,278.8572692871094,283.0353698730469,296.0868530273437,300.15509033203125,293.1499938964844,293.1499938964844,279.1499938964844,38752.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445810914039612,1.0,0.0,0.0,3.582324981689453,3.582348823547364,8.562947186874226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.556640625,0.0,1479.3834228515625,1895.4371337890625,0.0,3814.015380859375,0.8922847509384155,1.0,0.0,3.0,1.0,0.0
17861700,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.768352746963501,0.3542457520961761,0.3236636519432068,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8886620402336121,0.5552331805229187,0.5296911597251892,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9505111575126648,0.6690819263458252,0.4693322777748108,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8090429902076721,0.4135893881320953,0.396556943655014,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.658804178237915,0.2209461033344268,1.0209286212921145,284.9981384277344,284.95001220703125,298.97271728515625,293.0497436523437,297.9623107910156,297.08612060546875,284.9990234375,1.0,0.6452624797821045,0.0,1.0,1.0,1.0,-3.290523767471313,1.5256658792495728,1.7648580074310305,0.7858788967132568,0.9300225377082824,0.9300225377082824,0.0,221.89712524414065,223.0,61715.3984375,0.0,3272.62744140625,1.0,279.0999755859375,283.16375732421875,296.0229187011719,299.9229431152344,293.1499938964844,293.1499938964844,279.1499938964844,34384.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389174580574036,1.0,0.0,0.0,3.624752998352051,3.6247763633728014,8.766982091401587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.48828125,0.0,1493.257080078125,1895.4371337890625,0.0,3762.596923828125,0.9000270366668701,1.0,0.0,3.0,1.0,0.0
17861760,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7664444446563721,0.3534139394760132,0.3229677975177765,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8863969445228577,0.5539606213569641,0.5285437107086182,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9488499760627748,0.6693851947784424,0.4695882797241211,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8071900010108948,0.412878930568695,0.3959308862686157,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.6569881439208984,0.2202569544315338,1.0180504322052002,284.9810485839844,284.95001220703125,298.9649963378906,293.04071044921875,297.95867919921875,297.086181640625,284.9794616699219,1.0,0.645224928855896,0.0,1.0,1.0,1.0,-3.2843987941741943,1.5227017402648926,1.7616969347000122,0.7842379808425903,0.9323102831840516,0.9323102831840516,0.0,223.2340087890625,226.0,61684.3828125,0.0,3266.46533203125,1.0,279.14263916015625,283.1519775390625,296.01953125,299.9550476074219,293.1499938964844,293.1499938964844,278.8500061035156,33961.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368482232093812,1.0,0.0,0.0,3.678559541702272,3.6785833835601807,9.029191119225288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.916015625,0.0,1549.80322265625,1895.4371337890625,0.0,3743.747802734375,0.9099799990653992,1.0,0.0,3.0,1.0,0.0
17861820,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7615605592727661,0.3508156836032867,0.3209974467754364,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.880771279335022,0.5504508018493652,0.5256370306015015,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.94407057762146,0.6686550974845886,0.4694181680679321,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8024057149887085,0.4107143878936767,0.3942345678806305,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6526024341583252,0.2184403985738754,1.0112190246582031,284.89501953125,284.95001220703125,298.9493408203125,293.0224914550781,297.9465637207031,297.0775451660156,284.8961486816406,1.0,0.6449782848358154,0.0,1.0,1.0,1.0,-3.2680823802948,1.5147727727890017,1.753309726715088,0.7800097465515137,0.8396547436714172,0.8396547436714172,0.0,226.59567260742188,229.0,61772.16796875,0.0,3248.994384765625,1.0,278.8577575683594,283.0548400878906,296.0365295410156,300.0486755371094,293.1499938964844,293.1499938964844,279.1499938964844,39595.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433337450027466,1.0,0.0,0.0,3.516512393951416,3.516535758972168,8.251209919762914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.501953125,0.0,1415.5828857421875,1895.4371337890625,0.0,3802.713623046875,0.8787869811058044,1.0,0.0,3.0,1.0,0.0
17861880,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7615605592727661,0.3508156836032867,0.3209974467754364,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.880771279335022,0.5504508018493652,0.5256370306015015,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.94407057762146,0.6686550974845886,0.4694181680679321,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8024057149887085,0.4107143878936767,0.3942345678806305,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6526024341583252,0.2184403985738754,1.0112190246582031,284.89501953125,284.95001220703125,298.9493408203125,293.0224914550781,297.9465637207031,297.0775451660156,284.8961486816406,1.0,0.6449782848358154,0.0,1.0,1.0,1.0,-3.2680823802948,1.5147727727890017,1.753309726715088,0.7800097465515137,0.8396547436714172,0.8396547436714172,0.0,226.59567260742188,229.0,61772.16796875,0.0,3248.994384765625,1.0,278.8577575683594,283.0548400878906,296.0365295410156,300.0486755371094,293.1499938964844,293.1499938964844,279.1499938964844,39595.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433337450027466,1.0,0.0,0.0,3.516512393951416,3.516535758972168,8.251209919762914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.501953125,0.0,1415.5828857421875,1895.4371337890625,0.0,3802.713623046875,0.8787869811058044,1.0,0.0,3.0,1.0,0.0
17861940,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7576410174369812,0.3490997552871704,0.3193995654582977,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8761369585990906,0.5478360652923584,0.5231096744537354,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9404171705245972,0.6691320538520813,0.4696559906005859,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7984651327133179,0.4092245399951935,0.3927983343601227,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.6489120721817017,0.2169803977012634,1.004826307296753,284.9838562011719,284.95001220703125,298.93341064453125,293.0040588378906,297.9390563964844,297.07763671875,284.9829406738281,1.0,0.64475017786026,0.0,1.0,1.0,1.0,-3.253986597061157,1.5079530477523804,1.7460334300994873,0.776210606098175,0.9136778712272644,0.9136778712272644,0.0,229.37643432617188,232.0,60820.80859375,0.0,3233.318359375,1.0,279.1413269042969,283.1669006347656,295.9764404296875,299.8555603027344,293.1499938964844,293.1499938964844,278.8500061035156,34179.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342026114463806,1.0,0.0,0.0,3.611462116241455,3.611485481262207,8.702808145244489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.02734375,0.0,1477.2376708984375,1895.4371337890625,0.0,3719.6015625,0.89529949426651,1.0,0.0,3.0,1.0,0.0
17862000,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7576410174369812,0.3490997552871704,0.3193995654582977,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8761369585990906,0.5478360652923584,0.5231096744537354,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9404171705245972,0.6691320538520813,0.4696559906005859,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7984651327133179,0.4092245399951935,0.3927983343601227,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.6489120721817017,0.2169803977012634,1.004826307296753,284.9838562011719,284.95001220703125,298.93341064453125,293.0040588378906,297.9390563964844,297.07763671875,284.9829406738281,1.0,0.64475017786026,0.0,1.0,1.0,1.0,-3.253986597061157,1.5079530477523804,1.7460334300994873,0.776210606098175,0.9136778712272644,0.9136778712272644,0.0,229.37643432617188,232.0,60820.80859375,0.0,3233.318359375,1.0,279.1413269042969,283.1669006347656,295.9764404296875,299.8555603027344,293.1499938964844,293.1499938964844,278.8500061035156,34179.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342026114463806,1.0,0.0,0.0,3.611462116241455,3.611485481262207,8.702808145244489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.02734375,0.0,1477.2376708984375,1895.4371337890625,0.0,3719.6015625,0.89529949426651,1.0,0.0,3.0,1.0,0.0
17862060,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7554511427879333,0.3477388322353363,0.3184927701950073,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8735623955726624,0.5459936857223511,0.5217154026031494,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9382695555686952,0.6687134504318237,0.4696880877017975,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.796268105506897,0.4081011712551117,0.3920153081417084,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.6469117999076843,0.2160318046808242,1.0014703273773191,284.8645324707031,284.95001220703125,298.9248046875,292.994140625,297.9328308105469,297.0736999511719,284.8661499023437,1.0,0.6446579098701477,0.0,1.0,1.0,1.0,-3.2462875843048096,1.5042030811309814,1.742084503173828,0.7742466330528259,0.8234396576881409,0.8234396576881409,0.0,230.9942169189453,232.0,61279.09375,0.0,3225.33203125,1.0,278.8938293457031,283.038330078125,296.0189514160156,300.03857421875,293.1499938964844,293.1499938964844,278.8500061035156,39771.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396564364433287,1.0,0.0,0.0,3.5317156314849854,3.5317392349243164,8.322710414176981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.349609375,0.0,1432.8177490234375,1895.4371337890625,0.0,3769.3203125,0.8793877959251404,1.0,0.0,3.0,1.0,0.0
17862120,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7531032562255859,0.3465162217617035,0.3174355924129486,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8708656430244446,0.544335663318634,0.5202053785324097,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9357966780662536,0.6683153510093689,0.4694214463233948,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7939174175262451,0.4070641100406647,0.3911017477512359,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6448332667350769,0.2151479870080948,0.9979007840156556,284.9031982421875,284.95001220703125,298.91717529296875,292.9855041503906,297.92706298828125,297.0697326660156,284.9039611816406,1.0,0.6444682478904724,0.0,1.0,1.0,1.0,-3.237489938735962,1.4999297857284546,1.737560153007507,0.7719460725784302,0.8294751644134521,0.8294751644134521,0.0,232.66688537597656,235.0,60886.74609375,0.0,3215.26904296875,1.0,278.85858154296875,283.0743408203125,295.9969787597656,299.9522705078125,293.1499938964844,293.1499938964844,279.1499938964844,39449.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940181314945221,1.0,0.0,0.0,3.4514036178588867,3.4514262676239014,7.948492566356435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.8662109375,0.0,1347.6488037109375,1895.4371337890625,0.0,3774.093505859375,0.8643442988395691,1.0,0.0,3.0,1.0,0.0
17862180,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7493494153022766,0.3447182476520538,0.3157913982868194,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8664034605026245,0.5416261553764343,0.517619788646698,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.932138442993164,0.6685780882835388,0.4695391058921814,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7900685667991638,0.4054949879646301,0.3896166980266571,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6412989497184753,0.2136226147413253,0.9912959933280944,284.9833984375,284.95001220703125,298.9006042480469,292.9668884277344,297.9191589355469,297.06964111328125,284.98248291015625,1.0,0.6441990733146667,0.0,1.0,1.0,1.0,-3.222811698913574,1.4928148984909058,1.729996919631958,0.7680341601371765,0.8996017575263977,0.8996017575263977,0.0,235.47174072265625,238.0,59982.859375,0.0,3198.64404296875,1.0,279.14080810546875,283.1781921386719,295.9386291503906,299.7646484375,293.1499938964844,293.1499938964844,279.45001220703125,34122.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309780597686768,1.0,0.0,0.0,3.551180601119995,3.551203489303589,8.414703529524559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.71875,0.0,1412.3154296875,1895.4371337890625,0.0,3690.10302734375,0.881729006767273,1.0,0.0,3.0,1.0,0.0
17862240,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7493494153022766,0.3447182476520538,0.3157913982868194,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8664034605026245,0.5416261553764343,0.517619788646698,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.932138442993164,0.6685780882835388,0.4695391058921814,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7900685667991638,0.4054949879646301,0.3896166980266571,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6412989497184753,0.2136226147413253,0.9912959933280944,284.9833984375,284.95001220703125,298.9006042480469,292.9668884277344,297.9191589355469,297.06964111328125,284.98248291015625,1.0,0.6441990733146667,0.0,1.0,1.0,1.0,-3.222811698913574,1.4928148984909058,1.729996919631958,0.7680341601371765,0.8996017575263977,0.8996017575263977,0.0,235.47174072265625,238.0,59982.859375,0.0,3198.64404296875,1.0,279.14080810546875,283.1781921386719,295.9386291503906,299.7646484375,293.1499938964844,293.1499938964844,279.45001220703125,34122.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309780597686768,1.0,0.0,0.0,3.551180601119995,3.551203489303589,8.414703529524559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.71875,0.0,1412.3154296875,1895.4371337890625,0.0,3690.10302734375,0.881729006767273,1.0,0.0,3.0,1.0,0.0
17862300,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.7476326823234558,0.343900203704834,0.3150546252727508,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8643414378166199,0.5403695106506348,0.5164303779602051,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.9304754734039308,0.6687909960746765,0.4696635603904724,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.7883012890815735,0.4047974348068237,0.3889652490615845,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.6396809816360474,0.212922990322113,0.9882991909980774,285.06884765625,284.95001220703125,298.89215087890625,292.95758056640625,297.91558837890625,297.0704040527344,285.06951904296875,1.0,0.6441348791122437,0.0,1.0,1.0,1.0,-3.216257095336914,1.4896321296691897,1.7266249656677246,0.766309916973114,0.9814696311950684,0.9814696311950684,0.0,236.8280029296875,238.0,59201.9296875,0.0,3191.81982421875,1.0,279.39764404296875,283.2843933105469,295.9105224609375,299.6185302734375,293.1499938964844,293.1499938964844,279.45001220703125,31600.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252665042877196,1.0,0.0,0.0,3.63595199584961,3.6359751224517822,8.821239134704228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.32421875,0.0,1484.803955078125,1895.4371337890625,0.0,3637.679443359375,0.9001543521881104,1.0,0.0,3.0,1.0,0.0
17862360,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.746080219745636,0.3430555462837219,0.3144141435623169,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8624510765075684,0.5390933156013489,0.5153531432151794,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9290103912353516,0.6689363718032837,0.4698824882507324,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7866945862770081,0.4040943384170532,0.3884052038192749,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.6381996273994446,0.2122329026460647,0.985575258731842,285.0348815917969,284.95001220703125,298.88360595703125,292.9482727050781,297.9118957519531,297.07110595703125,285.03125,1.0,0.6441342830657959,0.0,1.0,1.0,1.0,-3.2105066776275635,1.4868364334106443,1.7236701250076294,0.7648108601570129,0.9938017129898072,0.9938017129898072,0.0,238.1184844970703,241.0,59366.94140625,0.0,3186.396484375,1.0,279.4422302246094,283.2530517578125,295.9267578125,299.6983642578125,293.1499938964844,293.1499938964844,279.1499938964844,31585.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924252152442932,1.0,0.0,0.0,3.728359460830689,3.7283835411071777,9.275319143853268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.5966796875,0.0,1588.36962890625,1895.4371337890625,0.0,3628.34716796875,0.919562816619873,1.0,0.0,3.0,1.0,0.0
17862420,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7414316534996033,0.3400352597236633,0.3122013211250305,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8570829629898071,0.5351323485374451,0.5121803283691406,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9239022731781006,0.6673160195350647,0.4692414402961731,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7819473743438721,0.4015665352344513,0.3865041434764862,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6340996623039246,0.210178405046463,0.9781185984611512,284.8785705566406,284.95001220703125,298.8662109375,292.92974853515625,297.8971862792969,297.05926513671875,284.8803100585937,1.0,0.6438205242156982,0.0,1.0,1.0,1.0,-3.1920206546783447,1.4778242111206057,1.7141965627670288,0.7600981593132019,0.8649972677230835,0.8649972677230835,0.0,241.76919555664065,244.0,59814.84765625,0.0,3166.31591796875,1.0,279.1567077636719,283.09063720703125,295.958984375,299.8459777832031,293.1499938964844,293.1499938964844,279.45001220703125,38853.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343138933181764,1.0,0.0,0.0,3.6316115856170654,3.631635904312134,8.800191153568448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.2998046875,0.0,1534.046142578125,1895.4371337890625,0.0,3720.617919921875,0.903043806552887,1.0,0.0,3.0,1.0,0.0
17862480,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7414316534996033,0.3400352597236633,0.3122013211250305,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8570829629898071,0.5351323485374451,0.5121803283691406,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9239022731781006,0.6673160195350647,0.4692414402961731,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7819473743438721,0.4015665352344513,0.3865041434764862,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6340996623039246,0.210178405046463,0.9781185984611512,284.8785705566406,284.95001220703125,298.8662109375,292.92974853515625,297.8971862792969,297.05926513671875,284.8803100585937,1.0,0.6438205242156982,0.0,1.0,1.0,1.0,-3.1920206546783447,1.4778242111206057,1.7141965627670288,0.7600981593132019,0.8649972677230835,0.8649972677230835,0.0,241.76919555664065,244.0,59814.84765625,0.0,3166.31591796875,1.0,279.1567077636719,283.09063720703125,295.958984375,299.8459777832031,293.1499938964844,293.1499938964844,279.45001220703125,38853.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343138933181764,1.0,0.0,0.0,3.6316115856170654,3.631635904312134,8.800191153568448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.2998046875,0.0,1534.046142578125,1895.4371337890625,0.0,3720.617919921875,0.903043806552887,1.0,0.0,3.0,1.0,0.0
17862540,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7374764680862427,0.337970107793808,0.3102303445339203,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8524447679519653,0.5320999622344971,0.5092020630836487,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9197670221328736,0.6670626997947693,0.4688975811004638,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7778118252754211,0.3997012674808502,0.3846798241138458,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6303773522377014,0.2084200233221054,0.9703783392906188,284.98193359375,284.95001220703125,298.8482971191406,292.911376953125,297.887451171875,297.0569152832031,284.980712890625,1.0,0.6433438062667847,0.0,1.0,1.0,1.0,-3.174147605895996,1.4691556692123413,1.7049918174743652,0.7553260922431946,0.9439802765846252,0.9439802765846252,0.0,244.8484802246093,247.0,58741.42578125,0.0,3144.61767578125,1.0,279.4421691894531,283.2167663574219,295.88775634765625,299.6378479003906,293.1499938964844,293.1499938964844,279.1499938964844,34077.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258530139923096,1.0,0.0,0.0,3.720405578613281,3.7204298973083496,9.235785682903952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.4931640625,0.0,1598.2550048828125,1895.4371337890625,0.0,3643.072265625,0.9196677803993224,1.0,0.0,3.0,1.0,0.0
17862600,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7374764680862427,0.337970107793808,0.3102303445339203,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8524447679519653,0.5320999622344971,0.5092020630836487,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9197670221328736,0.6670626997947693,0.4688975811004638,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7778118252754211,0.3997012674808502,0.3846798241138458,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6303773522377014,0.2084200233221054,0.9703783392906188,284.98193359375,284.95001220703125,298.8482971191406,292.911376953125,297.887451171875,297.0569152832031,284.980712890625,1.0,0.6433438062667847,0.0,1.0,1.0,1.0,-3.174147605895996,1.4691556692123413,1.7049918174743652,0.7553260922431946,0.9439802765846252,0.9439802765846252,0.0,244.8484802246093,247.0,58741.42578125,0.0,3144.61767578125,1.0,279.4421691894531,283.2167663574219,295.88775634765625,299.6378479003906,293.1499938964844,293.1499938964844,279.1499938964844,34077.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258530139923096,1.0,0.0,0.0,3.720405578613281,3.7204298973083496,9.235785682903952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.4931640625,0.0,1598.2550048828125,1895.4371337890625,0.0,3643.072265625,0.9196677803993224,1.0,0.0,3.0,1.0,0.0
17862660,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.7347666025161743,0.3360279202461242,0.3088550269603729,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8492895364761353,0.5294927954673767,0.5071471929550171,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9168845415115356,0.666032612323761,0.4685650169849396,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.7749930620193481,0.3980250656604767,0.3834310173988342,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.6278552412986755,0.2070126682519912,0.9651768207550048,284.8573303222656,284.95001220703125,298.8358154296875,292.89898681640625,297.8780212402344,297.050537109375,284.8616943359375,1.0,0.6430279016494751,0.0,1.0,1.0,1.0,-3.1618757247924805,1.4631729125976562,1.6987028121948242,0.7521827816963196,0.8387249112129211,0.8387249112129211,0.0,247.02590942382807,247.0,59062.375,0.0,3130.140380859375,1.0,279.1737060546875,283.08660888671875,295.92681884765625,299.7937316894531,293.1499938964844,293.1499938964844,279.1499938964844,40691.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324349164962769,1.0,0.0,0.0,3.6013503074646,3.601374626159668,8.654142220620997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.5458984375,0.0,1514.3515625,1895.4371337890625,0.0,3703.439453125,0.8967234492301941,1.0,0.0,3.0,1.0,0.0
17862720,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7332676649093628,0.3351268768310547,0.3080474138259887,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8475859761238098,0.5282697081565857,0.5060020089149475,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.915232002735138,0.665574848651886,0.4682244062423706,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7734470367431641,0.397226870059967,0.3827009797096252,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.626491367816925,0.2063293904066085,0.9623298048973083,284.8871765136719,284.95001220703125,298.8298645019531,292.8932189941406,297.87359619140625,297.0475769042969,284.8888854980469,1.0,0.64280766248703,0.0,1.0,1.0,1.0,-3.1548168659210205,1.459741711616516,1.695075273513794,0.7503265738487244,0.8424065113067627,0.8424065113067627,0.0,248.1891632080078,235.0,58804.22265625,0.0,3121.370361328125,1.0,279.15740966796875,283.1137390136719,295.9068908691406,299.7308349609375,293.1499938964844,293.1499938964844,279.45001220703125,40026.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323775172233582,1.0,0.0,0.0,3.550399780273437,3.550423622131348,8.411003591390909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.1630859375,0.0,1454.4617919921875,1895.4371337890625,0.0,3702.91455078125,0.8866046071052551,1.0,0.0,3.0,1.0,0.0
17862780,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7337076663970947,0.333209216594696,0.3059986233711242,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8482694625854492,0.5253668427467346,0.5029236674308777,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9179133176803588,0.6653592586517334,0.4677692353725433,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7743467688560486,0.3954559564590454,0.3807239234447479,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6263781189918518,0.2046179622411728,0.9535224437713624,284.9833068847656,284.95001220703125,298.81085205078125,292.8753662109375,297.8644104003906,297.0472717285156,284.982177734375,1.0,0.6380084753036499,0.0,1.0,1.0,1.0,-3.1351354122161865,1.4501807689666748,1.6849546432495115,0.7451157569885254,0.9193034768104552,0.9193034768104552,0.0,244.2449645996093,223.0,57743.5234375,0.0,3058.60888671875,1.0,279.4415588378906,283.23297119140625,295.8430480957031,299.5290832519531,293.1499938964844,293.1499938964844,279.1499938964844,34288.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922152817249298,1.0,0.0,0.0,3.640635251998901,3.640658855438232,8.843978207551118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.9091796875,0.0,1510.004638671875,1895.4371337890625,0.0,3609.0126953125,0.9019092321395874,1.0,0.0,3.0,1.0,0.0
17862840,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7337076663970947,0.333209216594696,0.3059986233711242,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8482694625854492,0.5253668427467346,0.5029236674308777,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9179133176803588,0.6653592586517334,0.4677692353725433,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7743467688560486,0.3954559564590454,0.3807239234447479,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6263781189918518,0.2046179622411728,0.9535224437713624,284.9833068847656,284.95001220703125,298.81085205078125,292.8753662109375,297.8644104003906,297.0472717285156,284.982177734375,1.0,0.6380084753036499,0.0,1.0,1.0,1.0,-3.1351354122161865,1.4501807689666748,1.6849546432495115,0.7451157569885254,0.9193034768104552,0.9193034768104552,0.0,244.2449645996093,223.0,57743.5234375,0.0,3058.60888671875,1.0,279.4415588378906,283.23297119140625,295.8430480957031,299.5290832519531,293.1499938964844,293.1499938964844,279.1499938964844,34288.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922152817249298,1.0,0.0,0.0,3.640635251998901,3.640658855438232,8.843978207551118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.9091796875,0.0,1510.004638671875,1895.4371337890625,0.0,3609.0126953125,0.9019092321395874,1.0,0.0,3.0,1.0,0.0
17862900,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7348587512969971,0.3318911492824554,0.3049200773239136,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8497523665428162,0.5235466957092285,0.5013309717178345,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9207224249839784,0.6646484136581421,0.4674468636512756,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7758989334106445,0.3943033814430237,0.3796986639499664,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.6271412372589111,0.2036451995372772,0.949035108089447,284.8585510253906,284.95001220703125,298.8011169433594,292.8665466308594,297.8579406738281,297.0439758300781,284.857421875,1.0,0.6348274350166321,0.0,1.0,1.0,1.0,-3.1249144077301025,1.4451972246170044,1.6797173023223877,0.7424870729446411,0.8266932368278503,0.8266932368278503,0.0,240.7577514648437,223.0,58241.76171875,0.0,3018.607177734375,1.0,279.1987609863281,283.09820556640625,295.88848876953125,299.7161560058594,293.1499938964844,293.1499938964844,279.1499938964844,39484.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272830486297609,1.0,0.0,0.0,3.5714685916900635,3.5714924335479736,8.511125315635582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.0205078125,0.0,1473.0506591796875,1895.4371337890625,0.0,3656.212646484375,0.8876218199729919,1.0,0.0,3.0,1.0,0.0
17862960,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7359793186187744,0.3305055797100067,0.3035287261009216,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8512938618659973,0.5216378569602966,0.4993895888328552,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.923595368862152,0.6638380885124207,0.4667582809925079,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.777498185634613,0.3930665254592895,0.3783965408802032,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.627919614315033,0.2026114910840988,0.9437971115112304,284.89678955078125,284.95001220703125,298.7912292480469,292.8578491210937,297.8509521484375,297.03973388671875,284.89801025390625,1.0,0.6311571002006531,0.0,1.0,1.0,1.0,-3.112218379974365,1.4390182495117188,1.6732001304626465,0.7391656637191772,0.8278676271438599,0.8278676271438599,0.0,236.9101409912109,211.0,57701.20703125,0.0,2971.821533203125,1.0,279.1583557128906,283.1390380859375,295.8671264648437,299.6216125488281,293.1499938964844,293.1499938964844,279.45001220703125,39990.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927852749824524,1.0,0.0,0.0,3.4632747173309326,3.463297843933105,8.003265179468144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.17919921875,0.0,1363.5126953125,1895.4371337890625,0.0,3661.444091796875,0.867435872554779,1.0,0.0,3.0,1.0,0.0
