time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17863020,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7403554916381836,0.3286532163619995,0.301352322101593,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8567718267440796,0.5187536478042603,0.4961335361003876,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9325510263442992,0.6634743213653564,0.4660638272762298,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7829670906066895,0.3913222551345825,0.3762430250644684,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.6311004161834717,0.2009730637073516,0.9342994093894958,284.98193359375,284.95001220703125,298.7709655761719,292.8407897949219,297.8415832519531,297.040283203125,284.9808654785156,1.0,0.6231807470321655,0.0,1.0,1.0,1.0,-3.090838670730591,1.428633213043213,1.6622053384780884,0.7334709167480469,0.8992880582809448,0.8992880582809448,0.0,227.1533203125,199.0,56685.53515625,0.0,2876.5302734375,1.0,279.4408874511719,283.2482604980469,295.8063049316406,299.4256286621094,293.1499938964844,293.1499938964844,279.75,34261.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172422289848328,1.0,0.0,0.0,3.5587196350097656,3.55874252319336,8.450469977105968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.3515625,0.0,1421.2803955078125,1895.4371337890625,0.0,3563.686767578125,0.8834961652755737,1.0,0.0,3.0,1.0,0.0
17863080,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7403554916381836,0.3286532163619995,0.301352322101593,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8567718267440796,0.5187536478042603,0.4961335361003876,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9325510263442992,0.6634743213653564,0.4660638272762298,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7829670906066895,0.3913222551345825,0.3762430250644684,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.6311004161834717,0.2009730637073516,0.9342994093894958,284.98193359375,284.95001220703125,298.7709655761719,292.8407897949219,297.8415832519531,297.040283203125,284.9808654785156,1.0,0.6231807470321655,0.0,1.0,1.0,1.0,-3.090838670730591,1.428633213043213,1.6622053384780884,0.7334709167480469,0.8992880582809448,0.8992880582809448,0.0,227.1533203125,199.0,56685.53515625,0.0,2876.5302734375,1.0,279.4408874511719,283.2482604980469,295.8063049316406,299.4256286621094,293.1499938964844,293.1499938964844,279.75,34261.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172422289848328,1.0,0.0,0.0,3.5587196350097656,3.55874252319336,8.450469977105968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.3515625,0.0,1421.2803955078125,1895.4371337890625,0.0,3563.686767578125,0.8834961652755737,1.0,0.0,3.0,1.0,0.0
17863140,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7463797330856323,0.3270023167133331,0.2994701862335205,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8641852736473083,0.5161033868789673,0.4932155609130859,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9437410235404968,0.663257360458374,0.4656136929988861,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7902554273605347,0.3897964656352997,0.3743748962879181,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.635648787021637,0.1995301246643066,0.9257683157920836,285.0375366210937,284.95001220703125,298.75,292.8241882324219,297.8329772949219,297.0428161621094,285.0335693359375,1.0,0.6147645711898804,0.0,1.0,1.0,1.0,-3.0720229148864746,1.4194834232330322,1.652539610862732,0.7284943461418152,0.9967982172966005,0.9967982172966005,0.0,216.1759185791016,187.0,55948.0859375,0.0,2781.1298828125,1.0,279.7425231933594,283.3275756835937,295.7959899902344,299.3534240722656,293.1499938964844,293.1499938964844,279.45001220703125,31576.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090172648429872,1.0,0.0,0.0,3.7353358268737793,3.7353596687316895,9.310061841460992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.7265625,0.0,1596.325927734375,1895.4371337890625,0.0,3487.48095703125,0.9210715889930724,1.0,0.0,3.0,1.0,0.0
17863200,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7463797330856323,0.3270023167133331,0.2994701862335205,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8641852736473083,0.5161033868789673,0.4932155609130859,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9437410235404968,0.663257360458374,0.4656136929988861,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7902554273605347,0.3897964656352997,0.3743748962879181,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.635648787021637,0.1995301246643066,0.9257683157920836,285.0375366210937,284.95001220703125,298.75,292.8241882324219,297.8329772949219,297.0428161621094,285.0335693359375,1.0,0.6147645711898804,0.0,1.0,1.0,1.0,-3.0720229148864746,1.4194834232330322,1.652539610862732,0.7284943461418152,0.9967982172966005,0.9967982172966005,0.0,216.1759185791016,187.0,55948.0859375,0.0,2781.1298828125,1.0,279.7425231933594,283.3275756835937,295.7959899902344,299.3534240722656,293.1499938964844,293.1499938964844,279.45001220703125,31576.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090172648429872,1.0,0.0,0.0,3.7353358268737793,3.7353596687316895,9.310061841460992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.7265625,0.0,1596.325927734375,1895.4371337890625,0.0,3487.48095703125,0.9210715889930724,1.0,0.0,3.0,1.0,0.0
17863260,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7518868446350098,0.324044793844223,0.2967864573001861,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8712310194969177,0.5120696425437927,0.4894201159477234,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9538805484771729,0.6610026359558105,0.4641500115394592,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7971212267875671,0.3871784508228302,0.3718352317810058,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.6399179697036743,0.1974906921386718,0.9156949520111084,284.8724060058594,284.95001220703125,298.7276306152344,292.80718994140625,297.8170166015625,297.03302001953125,284.8743896484375,1.0,0.6057307124137878,0.0,1.0,1.0,1.0,-3.0473225116729736,1.4074407815933228,1.6398817300796509,0.7220839262008667,0.8610197305679321,0.8610197305679321,0.0,205.6135406494141,175.0,56304.1171875,0.0,2677.5302734375,1.0,279.4566650390625,283.1604919433594,295.83544921875,299.5014953613281,293.1499938964844,293.1499938964844,279.75,39203.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190671443939208,1.0,0.0,0.0,3.630247831344605,3.630272388458252,8.793582537691691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.44775390625,0.0,1535.1470947265625,1895.4371337890625,0.0,3580.546630859375,0.9029199481010436,1.0,0.0,3.0,1.0,0.0
17863320,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7518868446350098,0.324044793844223,0.2967864573001861,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8712310194969177,0.5120696425437927,0.4894201159477234,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9538805484771729,0.6610026359558105,0.4641500115394592,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7971212267875671,0.3871784508228302,0.3718352317810058,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.6399179697036743,0.1974906921386718,0.9156949520111084,284.8724060058594,284.95001220703125,298.7276306152344,292.80718994140625,297.8170166015625,297.03302001953125,284.8743896484375,1.0,0.6057307124137878,0.0,1.0,1.0,1.0,-3.0473225116729736,1.4074407815933228,1.6398817300796509,0.7220839262008667,0.8610197305679321,0.8610197305679321,0.0,205.6135406494141,175.0,56304.1171875,0.0,2677.5302734375,1.0,279.4566650390625,283.1604919433594,295.83544921875,299.5014953613281,293.1499938964844,293.1499938964844,279.75,39203.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190671443939208,1.0,0.0,0.0,3.630247831344605,3.630272388458252,8.793582537691691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.44775390625,0.0,1535.1470947265625,1895.4371337890625,0.0,3580.546630859375,0.9029199481010436,1.0,0.0,3.0,1.0,0.0
17863380,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7589752674102783,0.3220345079898834,0.2943243384361267,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8800517320632935,0.5089550018310547,0.4857966303825378,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9654810428619384,0.6601219177246094,0.4629432559013366,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8054980039596558,0.3852223455905914,0.3693587779998779,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.6452892422676086,0.1957613378763198,0.9054009318351746,284.9796447753906,284.95001220703125,298.7032165527344,292.7888488769531,297.8047790527344,297.03179931640625,284.9782409667969,1.0,0.5962650775909424,0.0,1.0,1.0,1.0,-3.023195266723633,1.3957210779190063,1.627474069595337,0.7156112194061279,0.9401857256889344,0.9401857256889344,0.0,194.26124572753903,163.0,55139.96875,0.0,2572.496337890625,1.0,279.7421264648437,283.2909851074219,295.760498046875,299.2862854003906,293.1499938964844,293.1499938964844,279.45001220703125,34185.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095141887664796,1.0,0.0,0.0,3.714461326599121,3.7144856452941895,9.206297022501532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.119140625,0.0,1592.2559814453125,1895.4371337890625,0.0,3492.09423828125,0.9183814525604248,1.0,0.0,3.0,1.0,0.0
17863440,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7589752674102783,0.3220345079898834,0.2943243384361267,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8800517320632935,0.5089550018310547,0.4857966303825378,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9654810428619384,0.6601219177246094,0.4629432559013366,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8054980039596558,0.3852223455905914,0.3693587779998779,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.6452892422676086,0.1957613378763198,0.9054009318351746,284.9796447753906,284.95001220703125,298.7032165527344,292.7888488769531,297.8047790527344,297.03179931640625,284.9782409667969,1.0,0.5962650775909424,0.0,1.0,1.0,1.0,-3.023195266723633,1.3957210779190063,1.627474069595337,0.7156112194061279,0.9401857256889344,0.9401857256889344,0.0,194.26124572753903,163.0,55139.96875,0.0,2572.496337890625,1.0,279.7421264648437,283.2909851074219,295.760498046875,299.2862854003906,293.1499938964844,293.1499938964844,279.45001220703125,34185.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095141887664796,1.0,0.0,0.0,3.714461326599121,3.7144856452941895,9.206297022501532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.119140625,0.0,1592.2559814453125,1895.4371337890625,0.0,3492.09423828125,0.9183814525604248,1.0,0.0,3.0,1.0,0.0
17863500,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7630464434623718,0.3207229077816009,0.293161541223526,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8850502967834473,0.5070860385894775,0.4840614795684814,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.9715187549591064,0.6591463685035706,0.4623741507530212,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.8101015686988831,0.384014368057251,0.3681885600090027,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.6484204530715942,0.19479501247406,0.9005082249641418,284.8465270996094,284.95001220703125,298.69024658203125,292.7792053222656,297.79705810546875,297.02886962890625,284.84356689453125,1.0,0.5914906859397888,0.0,1.0,1.0,1.0,-3.0117440223693848,1.390138864517212,1.6216050386428833,0.7126222252845764,0.839974045753479,0.839974045753479,0.0,188.4906311035156,163.0,55693.48046875,0.0,2521.213623046875,1.0,279.4965209960937,283.14666748046875,295.8054504394531,299.4727783203125,293.1499938964844,293.1499938964844,279.45001220703125,39213.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150673747062684,1.0,0.0,0.0,3.6508028507232666,3.650827646255493,8.893446192814736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.7265625,0.0,1558.110107421875,1895.4371337890625,0.0,3543.569580078125,0.9050992131233216,1.0,0.0,3.0,1.0,0.0
17863560,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7667529582977295,0.3193096816539764,0.2916971743106842,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8896962404251099,0.5050985813140869,0.4819929897785187,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9768773913383484,0.6579999327659607,0.4614265859127044,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8142320513725281,0.3826943635940552,0.3667551875114441,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6513049006462097,0.1937523186206817,0.8949574828147888,284.88214111328125,284.95001220703125,298.6768493652344,292.7692565917969,297.7884826660156,297.0247802734375,284.8841552734375,1.0,0.586552619934082,0.0,1.0,1.0,1.0,-2.9979639053344727,1.3834294080734253,1.6145343780517578,0.7089851498603821,0.8338922262191772,0.8338922262191772,0.0,182.9894256591797,151.0,55081.60546875,0.0,2467.36474609375,1.0,279.4577941894531,283.1899108886719,295.78125,299.37286376953125,293.1499938964844,293.1499938964844,279.75,40553.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158706068992616,1.0,0.0,0.0,3.524955987930298,3.524979591369629,8.290880941785872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.818359375,0.0,1431.35400390625,1895.4371337890625,0.0,3551.00244140625,0.88138747215271,1.0,0.0,3.0,1.0,0.0
17863620,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7767350673675537,0.3174782991409302,0.2894403636455536,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9016998410224916,0.5021485090255737,0.4785660207271576,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.989218771457672,0.6570545434951782,0.4602537751197815,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8244654536247253,0.380828708410263,0.3643932938575744,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6590476036071777,0.1921146064996719,0.8850439786911011,284.98162841796875,284.95001220703125,298.64862060546875,292.7485046386719,297.7753601074219,297.0251770019531,284.98046875,1.0,0.5766860246658325,0.0,1.0,1.0,1.0,-2.9749584197998047,1.3722527027130127,1.602705717086792,0.7027939558029175,0.9110926985740662,0.9110926985740662,0.0,171.13136291503906,139.0,53978.890625,0.0,2364.9208984375,1.0,279.7413635253906,283.31219482421875,295.71124267578125,299.1630249023437,293.1499938964844,293.1499938964844,279.45001220703125,34369.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904490888118744,1.0,0.0,0.0,3.6133878231048575,3.6134111881256095,8.712092380847025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.634765625,0.0,1480.738525390625,1895.4371337890625,0.0,3445.40869140625,0.8958327770233154,1.0,0.0,3.0,1.0,0.0
17863680,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7767350673675537,0.3174782991409302,0.2894403636455536,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9016998410224916,0.5021485090255737,0.4785660207271576,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.989218771457672,0.6570545434951782,0.4602537751197815,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8244654536247253,0.380828708410263,0.3643932938575744,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6590476036071777,0.1921146064996719,0.8850439786911011,284.98162841796875,284.95001220703125,298.64862060546875,292.7485046386719,297.7753601074219,297.0251770019531,284.98046875,1.0,0.5766860246658325,0.0,1.0,1.0,1.0,-2.9749584197998047,1.3722527027130127,1.602705717086792,0.7027939558029175,0.9110926985740662,0.9110926985740662,0.0,171.13136291503906,139.0,53978.890625,0.0,2364.9208984375,1.0,279.7413635253906,283.31219482421875,295.71124267578125,299.1630249023437,293.1499938964844,293.1499938964844,279.45001220703125,34369.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904490888118744,1.0,0.0,0.0,3.6133878231048575,3.6134111881256095,8.712092380847025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.634765625,0.0,1480.738525390625,1895.4371337890625,0.0,3445.40869140625,0.8958327770233154,1.0,0.0,3.0,1.0,0.0
17863740,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7870472073554993,0.3148471713066101,0.2868943214416504,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9147547483444214,0.4983730614185333,0.4748348593711853,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.6547108888626099,0.4575815200805664,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.834870457649231,0.3783080875873565,0.3617971539497375,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6672772169113159,0.1901706457138061,0.8748863339424133,284.895751953125,284.95001220703125,298.6186218261719,292.7266845703125,297.758056640625,297.0194702148437,284.89617919921875,1.0,0.5665872097015381,0.0,1.0,1.0,1.0,-2.948875904083252,1.3595229387283323,1.589353084564209,0.696016788482666,0.8187956809997559,0.8187956809997559,0.0,159.8685760498047,127.0,53881.65625,0.0,2261.522216796875,1.0,279.4588928222656,283.22119140625,295.73486328125,299.25018310546875,293.1499938964844,293.1499938964844,279.75,40179.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101958274841307,1.0,0.0,0.0,3.422774076461792,3.422796726226806,7.817174036972574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.98095703125,0.0,1324.080322265625,1895.4371337890625,0.0,3498.4208984375,0.858733594417572,1.0,0.0,3.0,1.0,0.0
17863800,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7870472073554993,0.3148471713066101,0.2868943214416504,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9147547483444214,0.4983730614185333,0.4748348593711853,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.6547108888626099,0.4575815200805664,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.834870457649231,0.3783080875873565,0.3617971539497375,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6672772169113159,0.1901706457138061,0.8748863339424133,284.895751953125,284.95001220703125,298.6186218261719,292.7266845703125,297.758056640625,297.0194702148437,284.89617919921875,1.0,0.5665872097015381,0.0,1.0,1.0,1.0,-2.948875904083252,1.3595229387283323,1.589353084564209,0.696016788482666,0.8187956809997559,0.8187956809997559,0.0,159.8685760498047,127.0,53881.65625,0.0,2261.522216796875,1.0,279.4588928222656,283.22119140625,295.73486328125,299.25018310546875,293.1499938964844,293.1499938964844,279.75,40179.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101958274841307,1.0,0.0,0.0,3.422774076461792,3.422796726226806,7.817174036972574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.98095703125,0.0,1324.080322265625,1895.4371337890625,0.0,3498.4208984375,0.858733594417572,1.0,0.0,3.0,1.0,0.0
17863860,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7936453223228455,0.3133846819400787,0.2851737439632416,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9235424399375916,0.4960463345050812,0.4722121357917785,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.6552363634109497,0.4446017742156982,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8415231704711914,0.3767764866352081,0.3599664270877838,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6724275946617126,0.1888727098703384,0.8675569891929626,284.9840393066406,284.95001220703125,298.5946960449219,292.7094421386719,297.7480163574219,297.0220642089844,284.98077392578125,1.0,0.55804842710495,0.0,1.0,1.0,1.0,-2.9170587062835693,1.344020128250122,1.5730385780334473,0.6876140832901001,0.8836389780044556,0.8836389780044556,0.0,152.57931518554688,127.0,52711.0546875,0.0,2169.76806640625,1.0,279.72808837890625,283.3319702148437,295.6605224609375,299.02508544921875,293.1499938964844,293.1499938964844,279.75,34212.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996871113777161,1.0,0.0,0.0,3.4966626167297363,3.4966847896575928,8.158319815265713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.6689453125,0.0,1356.35693359375,1895.4371337890625,0.0,3400.667724609375,0.8695598840713501,1.0,0.0,3.0,1.0,0.0
17863920,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.7960612773895264,0.3129022121429443,0.2847067713737488,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.926755964756012,0.4952951073646545,0.4714694321155548,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.9990000128746032,0.655879557132721,0.4399608075618744,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8439435958862305,0.3762807250022888,0.3594527840614319,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.6743313670158386,0.1884650588035583,0.8654127717018127,284.97021484375,284.95001220703125,298.5869445800781,292.7038879394531,297.7454833984375,297.02423095703125,284.9686279296875,1.0,0.5552472472190857,0.0,1.0,1.0,1.0,-2.906787633895874,1.3390158414840698,1.5677717924118042,0.6848961710929871,0.8786746263504028,0.8786746263504028,0.0,150.17401123046875,115.0,52524.73046875,0.0,2140.31298828125,1.0,279.740478515625,283.3253479003906,295.66314697265625,299.0320739746094,293.1499938964844,293.1499938964844,280.04998779296875,34770.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983348608016968,1.0,0.0,0.0,3.50213623046875,3.502158641815185,8.18388173229323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.3984375,0.0,1365.9765625,1895.4371337890625,0.0,3388.057861328125,0.8711020350456238,1.0,0.0,3.0,1.0,0.0
17863980,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8073846101760864,0.311102956533432,0.2827644050121307,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.941791296005249,0.4924118816852569,0.468405157327652,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,0.6606885194778442,0.4192834794521332,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8554838299751282,0.3743888735771179,0.357322633266449,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.683478593826294,0.1869007349014282,0.8566665053367615,285.01318359375,284.95001220703125,298.5536804199219,292.6802062988281,297.7402648925781,297.0440979003906,285.0089416503906,1.0,0.5431258678436279,0.0,1.0,1.0,1.0,-2.8628904819488525,1.3176357746124268,1.545254826545715,0.6732234358787537,0.9563825726509094,0.9563825726509094,0.0,139.79833984375,103.0,51348.28515625,0.0,2015.924560546875,1.0,280.0409851074219,283.3975524902344,295.6407470703125,298.9223022460937,293.1499938964844,293.1499938964844,279.75,32147.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876258134841919,1.0,0.0,0.0,3.66130256652832,3.661325931549072,8.944674050326284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.9697265625,0.0,1516.868408203125,1895.4371337890625,0.0,3287.997314453125,0.9047903418540956,1.0,0.0,3.0,1.0,0.0
17864040,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8073846101760864,0.311102956533432,0.2827644050121307,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.941791296005249,0.4924118816852569,0.468405157327652,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,0.6606885194778442,0.4192834794521332,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8554838299751282,0.3743888735771179,0.357322633266449,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.683478593826294,0.1869007349014282,0.8566665053367615,285.01318359375,284.95001220703125,298.5536804199219,292.6802062988281,297.7402648925781,297.0440979003906,285.0089416503906,1.0,0.5431258678436279,0.0,1.0,1.0,1.0,-2.8628904819488525,1.3176357746124268,1.545254826545715,0.6732234358787537,0.9563825726509094,0.9563825726509094,0.0,139.79833984375,103.0,51348.28515625,0.0,2015.924560546875,1.0,280.0409851074219,283.3975524902344,295.6407470703125,298.9223022460937,293.1499938964844,293.1499938964844,279.75,32147.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876258134841919,1.0,0.0,0.0,3.66130256652832,3.661325931549072,8.944674050326284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.9697265625,0.0,1516.868408203125,1895.4371337890625,0.0,3287.997314453125,0.9047903418540956,1.0,0.0,3.0,1.0,0.0
17864100,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8131610751152039,0.3097031116485595,0.2815990746021271,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.949636161327362,0.4904554784297943,0.4666734337806701,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.9990000128746032,0.6631545424461365,0.4085978269577026,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8617932796478271,0.3730284571647644,0.3560939133167267,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.6884592175483704,0.1859264969825744,0.852022647857666,284.85015869140625,284.95001220703125,298.5364685058594,292.6680603027344,297.7372741699219,297.0538635253906,284.8434753417969,1.0,0.5367921590805054,0.0,1.0,1.0,1.0,-2.839510917663574,1.306238293647766,1.533272624015808,0.66703861951828,0.8428598642349243,0.8428598642349243,0.0,134.58692932128906,103.0,51826.9921875,0.0,1952.6275634765625,1.0,279.7972717285156,283.2261657714844,295.69537353515625,299.1205139160156,293.1499938964844,293.1499938964844,279.75,37719.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939557671546936,1.0,0.0,0.0,3.6217427253723145,3.621766805648804,8.752426765568089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.4755859375,0.0,1514.7220458984375,1895.4371337890625,0.0,3347.18115234375,0.8973151445388794,1.0,0.0,3.0,1.0,0.0
17864160,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8184828162193298,0.3081549704074859,0.2800657749176025,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9570120573043824,0.4883206486701965,0.4645273685455322,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9990000128746032,0.6656799912452698,0.3981302380561828,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8679852485656738,0.3714922070503235,0.3545196652412414,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.6932530999183655,0.1848443448543548,0.8465229868888855,284.86737060546875,284.95001220703125,298.5188903808594,292.6557312011719,297.73358154296875,297.06268310546875,284.8701477050781,1.0,0.5302154421806335,0.0,1.0,1.0,1.0,-2.814008951187134,1.2938092947006226,1.5201995372772217,0.6602684855461121,0.8213195204734802,0.8213195204734802,0.0,129.50009155273438,121.0,50993.7421875,0.0,1887.5372314453125,1.0,279.7577819824219,283.2613830566406,295.67047119140625,299.0155334472656,293.1499938964844,293.1499938964844,280.04998779296875,40990.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951879143714905,1.0,0.0,0.0,3.474650621414185,3.4746739864349365,8.055928901740117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.361328125,0.0,1382.242431640625,1895.4371337890625,0.0,3358.688720703125,0.8703212738037109,1.0,0.0,3.0,1.0,0.0
17864220,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8180239200592041,0.3062062561511993,0.2780380547046661,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9565255045890808,0.485246330499649,0.4613257944583893,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9990000128746032,0.6705608367919922,0.3959515988826751,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8676969408988953,0.3693293333053589,0.3522296845912933,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.6922165155410767,0.183200404047966,0.8383610248565674,284.97723388671875,284.95001220703125,298.4826965332031,292.63055419921875,297.7294311523437,297.0863342285156,284.9765930175781,1.0,0.5272244215011597,0.0,1.0,1.0,1.0,-2.792500257492065,1.283445119857788,1.5090551376342771,0.6540374159812927,0.8987608551979065,0.8987608551979065,0.0,127.82884979248048,139.0,49924.453125,0.0,1845.9736328125,1.0,280.0409240722656,283.39141845703125,295.5870361328125,298.786865234375,293.1499938964844,293.1499938964844,280.3500061035156,34372.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822483420372009,1.0,0.0,0.0,3.5609114170074463,3.56093430519104,8.460881986138702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.2255859375,0.0,1424.41259765625,1895.4371337890625,0.0,3237.6474609375,0.8840838670730591,1.0,0.0,3.0,1.0,0.0
17864280,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8180239200592041,0.3062062561511993,0.2780380547046661,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9565255045890808,0.485246330499649,0.4613257944583893,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9990000128746032,0.6705608367919922,0.3959515988826751,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8676969408988953,0.3693293333053589,0.3522296845912933,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.6922165155410767,0.183200404047966,0.8383610248565674,284.97723388671875,284.95001220703125,298.4826965332031,292.63055419921875,297.7294311523437,297.0863342285156,284.9765930175781,1.0,0.5272244215011597,0.0,1.0,1.0,1.0,-2.792500257492065,1.283445119857788,1.5090551376342771,0.6540374159812927,0.8987608551979065,0.8987608551979065,0.0,127.82884979248048,139.0,49924.453125,0.0,1845.9736328125,1.0,280.0409240722656,283.39141845703125,295.5870361328125,298.786865234375,293.1499938964844,293.1499938964844,280.3500061035156,34372.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822483420372009,1.0,0.0,0.0,3.5609114170074463,3.56093430519104,8.460881986138702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.2255859375,0.0,1424.41259765625,1895.4371337890625,0.0,3237.6474609375,0.8840838670730591,1.0,0.0,3.0,1.0,0.0
17864340,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8091123700141907,0.3045196235179901,0.2766731381416321,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9445397853851318,0.4825252294540405,0.4589051604270935,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9990000128746032,0.6714209318161011,0.4076315760612488,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8580870628356934,0.3674959540367126,0.3506339788436889,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.6834051609039307,0.1817505210638046,0.8326089382171631,285.06549072265625,284.95001220703125,298.4451599121094,292.6047668457031,297.7145690917969,297.09088134765625,285.0630798339844,1.0,0.5306276679039001,0.0,1.0,1.0,1.0,-2.793140649795532,1.283817172050476,1.5093235969543457,0.6539480090141296,1.0,1.0,0.0,132.43701171875,157.0,49344.2890625,0.0,1868.9237060546875,1.0,280.3420715332031,283.4959411621094,295.5705261230469,298.7128295898437,293.1499938964844,293.1499938964844,280.04998779296875,31574.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724054098129272,1.0,0.0,0.0,3.74257493019104,3.742599010467529,9.346182991976092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.4873046875,0.0,1604.667724609375,1895.4371337890625,0.0,3145.373291015625,0.9225612878799438,1.0,0.0,3.0,1.0,0.0
17864400,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8091123700141907,0.3045196235179901,0.2766731381416321,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9445397853851318,0.4825252294540405,0.4589051604270935,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9990000128746032,0.6714209318161011,0.4076315760612488,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8580870628356934,0.3674959540367126,0.3506339788436889,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.6834051609039307,0.1817505210638046,0.8326089382171631,285.06549072265625,284.95001220703125,298.4451599121094,292.6047668457031,297.7145690917969,297.09088134765625,285.0630798339844,1.0,0.5306276679039001,0.0,1.0,1.0,1.0,-2.793140649795532,1.283817172050476,1.5093235969543457,0.6539480090141296,1.0,1.0,0.0,132.43701171875,157.0,49344.2890625,0.0,1868.9237060546875,1.0,280.3420715332031,283.4959411621094,295.5705261230469,298.7128295898437,293.1499938964844,293.1499938964844,280.04998779296875,31574.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724054098129272,1.0,0.0,0.0,3.74257493019104,3.742599010467529,9.346182991976092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.4873046875,0.0,1604.667724609375,1895.4371337890625,0.0,3145.373291015625,0.9225612878799438,1.0,0.0,3.0,1.0,0.0
17864460,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7926039695739746,0.3015031814575195,0.2746663391590118,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9229431748390198,0.4784013330936432,0.4557945728302002,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9990000128746032,0.6660941243171692,0.4298611283302307,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8419401049613953,0.3645877242088318,0.3485776484012604,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6687545776367188,0.1796244233846664,0.8258051872253418,284.8876647949219,284.95001220703125,298.4063720703125,292.5784606933594,297.6794128417969,297.0587158203125,284.8893127441406,1.0,0.5381740927696228,0.0,1.0,1.0,1.0,-2.80305552482605,1.2886717319488523,1.5143836736679075,0.6564854383468628,0.890102207660675,0.890102207660675,0.0,141.92005920410156,160.0,50363.83203125,0.0,1929.7545166015625,1.0,280.0572204589844,283.3061218261719,295.6206359863281,298.90313720703125,293.1499938964844,293.1499938964844,280.3500061035156,37637.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855265974998474,1.0,0.0,0.0,3.7029330730438232,3.70295786857605,9.149239872385806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.080078125,0.0,1605.293701171875,1895.4371337890625,0.0,3268.34912109375,0.9180018305778505,1.0,0.0,3.0,1.0,0.0
17864520,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7926039695739746,0.3015031814575195,0.2746663391590118,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9229431748390198,0.4784013330936432,0.4557945728302002,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9990000128746032,0.6660941243171692,0.4298611283302307,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8419401049613953,0.3645877242088318,0.3485776484012604,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6687545776367188,0.1796244233846664,0.8258051872253418,284.8876647949219,284.95001220703125,298.4063720703125,292.5784606933594,297.6794128417969,297.0587158203125,284.8893127441406,1.0,0.5381740927696228,0.0,1.0,1.0,1.0,-2.80305552482605,1.2886717319488523,1.5143836736679075,0.6564854383468628,0.890102207660675,0.890102207660675,0.0,141.92005920410156,160.0,50363.83203125,0.0,1929.7545166015625,1.0,280.0572204589844,283.3061218261719,295.6206359863281,298.90313720703125,293.1499938964844,293.1499938964844,280.3500061035156,37637.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855265974998474,1.0,0.0,0.0,3.7029330730438232,3.70295786857605,9.149239872385806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.080078125,0.0,1605.293701171875,1895.4371337890625,0.0,3268.34912109375,0.9180018305778505,1.0,0.0,3.0,1.0,0.0
17864580,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7796742916107178,0.29915252327919,0.2726023495197296,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9064828753471376,0.474896639585495,0.4525441825389862,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9990000128746032,0.6587843894958496,0.4476291835308075,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8296816945075989,0.3621410727500915,0.3463656902313232,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6571865081787109,0.1775471419095993,0.8175386190414429,285.0163879394531,284.95001220703125,298.366455078125,292.5517272949219,297.6441650390625,297.0273132324219,285.0142822265625,1.0,0.5430916547775269,0.0,1.0,1.0,1.0,-2.8054394721984863,1.2898138761520386,1.5156255960464478,0.6572046875953674,0.999851942062378,0.999851942062378,0.0,149.6540069580078,163.0,49586.59765625,0.0,1970.5244140625,1.0,280.3436279296875,283.44879150390625,295.5345458984375,298.71002197265625,293.1499938964844,293.1499938964844,280.04998779296875,32979.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87826007604599,1.0,0.0,0.0,3.819437503814697,3.819462776184082,9.734017112350557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.63671875,0.0,1706.322509765625,1895.4371337890625,0.0,3200.2724609375,0.9411546587944032,1.0,0.0,3.0,1.0,0.0
17864640,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7796742916107178,0.29915252327919,0.2726023495197296,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9064828753471376,0.474896639585495,0.4525441825389862,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9990000128746032,0.6587843894958496,0.4476291835308075,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8296816945075989,0.3621410727500915,0.3463656902313232,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6571865081787109,0.1775471419095993,0.8175386190414429,285.0163879394531,284.95001220703125,298.366455078125,292.5517272949219,297.6441650390625,297.0273132324219,285.0142822265625,1.0,0.5430916547775269,0.0,1.0,1.0,1.0,-2.8054394721984863,1.2898138761520386,1.5156255960464478,0.6572046875953674,0.999851942062378,0.999851942062378,0.0,149.6540069580078,163.0,49586.59765625,0.0,1970.5244140625,1.0,280.3436279296875,283.44879150390625,295.5345458984375,298.71002197265625,293.1499938964844,293.1499938964844,280.04998779296875,32979.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87826007604599,1.0,0.0,0.0,3.819437503814697,3.819462776184082,9.734017112350557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.63671875,0.0,1706.322509765625,1895.4371337890625,0.0,3200.2724609375,0.9411546587944032,1.0,0.0,3.0,1.0,0.0
17864700,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7744575142860413,0.2976607084274292,0.2716130018234253,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9003068208694458,0.472813069820404,0.4509631097316742,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9990000128746032,0.6543481349945068,0.4549078047275543,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8247517943382263,0.3606835305690765,0.3453094363212585,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.6525045037269592,0.1763853430747985,0.8134005665779114,284.86492919921875,284.95001220703125,298.3460693359375,292.5382385253906,297.627197265625,297.0133056640625,284.857666015625,1.0,0.5449904799461365,0.0,1.0,1.0,1.0,-2.804859638214112,1.289521336555481,1.51533842086792,0.6570940613746643,0.8977975845336914,0.8977975845336914,0.0,152.85459899902344,163.0,50523.859375,0.0,1984.9007568359373,1.0,280.0937805175781,283.2785339355469,295.5834045410156,298.9159851074219,293.1499938964844,293.1499938964844,280.04998779296875,36704.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860902786254883,1.0,0.0,0.0,3.804609537124634,3.8046352863311768,9.658584758653888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.2412109375,0.0,1717.5718994140625,1895.4371337890625,0.0,3273.626220703125,0.938360869884491,1.0,0.0,3.0,1.0,0.0
17864760,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.767652690410614,0.2959142327308655,0.2702779173851013,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8924020528793335,0.4704469740390777,0.4489927887916565,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9956517815589904,0.6494902968406677,0.456341803073883,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8182777762413025,0.3589912056922912,0.3439595699310303,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.6466505527496338,0.175074890255928,0.8085936903953552,284.8660583496094,284.95001220703125,298.325439453125,292.524658203125,297.6117858886719,297.0025634765625,284.8680725097656,1.0,0.5461944341659546,0.0,1.0,1.0,1.0,-2.794983625411988,1.2846399545669556,1.5103437900543213,0.6547650098800659,0.8677025437355042,0.8677025437355042,0.0,156.91964721679688,166.0,50093.453125,0.0,1988.6282958984373,1.0,280.05670166015625,283.29345703125,295.5585632324219,298.83660888671875,293.1499938964844,293.1499938964844,280.3500061035156,39751.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892853856086731,1.0,0.0,0.0,3.695509672164917,3.695534706115722,9.112592920246244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.16455078125,0.0,1612.81201171875,1895.4371337890625,0.0,3303.523681640625,0.917937695980072,1.0,0.0,3.0,1.0,0.0
17864820,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.756828784942627,0.2934646904468536,0.2681117057800293,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8795115351676941,0.4667831063270569,0.4455733001232147,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9838723540306092,0.6440842747688293,0.4519349336624145,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.807292103767395,0.3564186096191406,0.3416225016117096,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6371039152145386,0.1728558540344238,0.7995280027389526,284.9902038574219,284.95001220703125,298.2834777832031,292.497314453125,297.58966064453125,296.99786376953125,284.9879455566406,1.0,0.5472071170806885,0.0,1.0,1.0,1.0,-2.7695152759552,1.2722516059875488,1.497263789176941,0.6478861570358276,0.9593873023986816,0.9593873023986816,0.0,163.6326446533203,169.0,48870.3984375,0.0,1979.6419677734373,1.0,280.3433837890625,283.4390563964844,295.4642639160156,298.603271484375,293.1499938964844,293.1499938964844,280.04998779296875,34098.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786311745643616,1.0,0.0,0.0,3.775240659713745,3.775265455245972,9.510044378657768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.91357421875,0.0,1662.3018798828125,1895.4371337890625,0.0,3203.751220703125,0.9318484663963318,1.0,0.0,3.0,1.0,0.0
