time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864880,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.756828784942627,0.2934646904468536,0.2681117057800293,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8795115351676941,0.4667831063270569,0.4455733001232147,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9838723540306092,0.6440842747688293,0.4519349336624145,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.807292103767395,0.3564186096191406,0.3416225016117096,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6371039152145386,0.1728558540344238,0.7995280027389526,284.9902038574219,284.95001220703125,298.2834777832031,292.497314453125,297.58966064453125,296.99786376953125,284.9879455566406,1.0,0.5472071170806885,0.0,1.0,1.0,1.0,-2.7695152759552,1.2722516059875488,1.497263789176941,0.6478861570358276,0.9593873023986816,0.9593873023986816,0.0,163.6326446533203,169.0,48870.3984375,0.0,1979.6419677734373,1.0,280.3433837890625,283.4390563964844,295.4642639160156,298.603271484375,293.1499938964844,293.1499938964844,280.04998779296875,34098.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786311745643616,1.0,0.0,0.0,3.775240659713745,3.775265455245972,9.510044378657768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.91357421875,0.0,1662.3018798828125,1895.4371337890625,0.0,3203.751220703125,0.9318484663963318,1.0,0.0,3.0,1.0,0.0
17864940,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7482733726501465,0.2902731299400329,0.2657172381877899,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8693152666091919,0.4623654186725616,0.4419179558753967,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.974091649055481,0.6391287446022034,0.4487801790237427,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7980334162712097,0.3532385528087616,0.3390818834304809,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.6294822692871094,0.170348435640335,0.7899823188781738,284.8684997558594,284.95001220703125,298.2406005859375,292.4698181152344,297.5667724609375,296.9926147460937,284.8717346191406,1.0,0.547286331653595,0.0,1.0,1.0,1.0,-2.7439351081848145,1.25976300239563,1.4841721057891846,0.6411675810813904,0.8355924487113953,0.8355924487113953,0.0,168.83229064941406,172.0,48832.59375,0.0,1963.6002197265625,1.0,280.0570068359375,283.320068359375,295.4849548339844,298.6884765625,293.1499938964844,293.1499938964844,280.3500061035156,41348.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859449625015259,1.0,0.0,0.0,3.571996688842773,3.572021007537842,8.513642342222738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.05615234375,0.0,1487.2672119140625,1895.4371337890625,0.0,3272.265869140625,0.8922637104988098,1.0,0.0,3.0,1.0,0.0
17865000,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7482733726501465,0.2902731299400329,0.2657172381877899,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8693152666091919,0.4623654186725616,0.4419179558753967,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.974091649055481,0.6391287446022034,0.4487801790237427,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7980334162712097,0.3532385528087616,0.3390818834304809,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.6294822692871094,0.170348435640335,0.7899823188781738,284.8684997558594,284.95001220703125,298.2406005859375,292.4698181152344,297.5667724609375,296.9926147460937,284.8717346191406,1.0,0.547286331653595,0.0,1.0,1.0,1.0,-2.7439351081848145,1.25976300239563,1.4841721057891846,0.6411675810813904,0.8355924487113953,0.8355924487113953,0.0,168.83229064941406,172.0,48832.59375,0.0,1963.6002197265625,1.0,280.0570068359375,283.320068359375,295.4849548339844,298.6884765625,293.1499938964844,293.1499938964844,280.3500061035156,41348.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859449625015259,1.0,0.0,0.0,3.571996688842773,3.572021007537842,8.513642342222738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.05615234375,0.0,1487.2672119140625,1895.4371337890625,0.0,3272.265869140625,0.8922637104988098,1.0,0.0,3.0,1.0,0.0
17865060,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7426738142967224,0.2883226871490478,0.2638663947582245,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8625838160514832,0.4594091773033142,0.4390262067317962,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.967419981956482,0.6365633010864258,0.4467589259147644,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7918046712875366,0.3511155247688293,0.3370290696620941,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6241846084594727,0.1685124337673187,0.78194659948349,284.9927062988281,284.95001220703125,298.2039489746094,292.4466857910156,297.5487670898437,296.9909362792969,284.9908752441406,1.0,0.546934187412262,0.0,1.0,1.0,1.0,-2.72367525100708,1.2498985528945925,1.4737768173217771,0.6357277035713196,0.9232632517814636,0.9232632517814636,0.0,172.17623901367188,172.0,47728.82421875,0.0,1947.4234619140625,1.0,280.3352355957031,283.461181640625,295.3956604003906,298.4535217285156,293.1499938964844,293.1499938964844,280.3500061035156,34204.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736444115638733,1.0,0.0,0.0,3.64933180809021,3.64935564994812,8.886280511433142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.56787109375,0.0,1518.995849609375,1895.4371337890625,0.0,3156.994384765625,0.90381920337677,1.0,0.0,3.0,1.0,0.0
17865120,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7418157458305359,0.2879574596881866,0.2635834813117981,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8615289926528931,0.4588517844676971,0.4385499358177185,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9663734436035156,0.6360898017883301,0.4464744329452514,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7908273935317993,0.3507198393344879,0.3366971015930176,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6233262419700623,0.1681760251522064,0.7805764079093933,284.9864501953125,284.95001220703125,298.1968994140625,292.4422607421875,297.54541015625,296.99078369140625,284.9849853515625,1.0,0.5468686819076538,0.0,1.0,1.0,1.0,-2.7203757762908936,1.248288631439209,1.472087264060974,0.6348562240600586,0.9233563542366028,0.9233563542366028,0.0,172.70635986328125,175.0,47677.12109375,0.0,1944.7352294921875,1.0,280.3417053222656,283.4573974609375,295.39764404296875,298.4600830078125,293.1499938964844,293.1499938964844,280.04998779296875,34324.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727418184280396,1.0,0.0,0.0,3.6580865383148193,3.6581103801727295,8.928967076826666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.2802734375,0.0,1529.6182861328125,1895.4371337890625,0.0,3148.52880859375,0.9058495163917542,1.0,0.0,3.0,1.0,0.0
17865180,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7355589270591736,0.2848787903785705,0.261214941740036,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.85407954454422,0.4545570611953735,0.4349275529384613,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.958484947681427,0.6318780779838562,0.443951278924942,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7838466167449951,0.3475860059261322,0.3341209292411804,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6172396540641785,0.165727213025093,0.7709542512893677,284.88360595703125,284.95001220703125,298.1524963378906,292.4147033691406,297.5224304199219,296.986572265625,284.8864440917969,1.0,0.5462000370025635,0.0,1.0,1.0,1.0,-2.6954915523529053,1.236133694648743,1.459357976913452,0.6283368468284607,0.8164017200469971,0.8164017200469971,0.0,176.43174743652344,178.0,47550.78515625,0.0,1923.3388671875,1.0,280.0579833984375,283.3563232421875,295.4239196777344,298.5459899902344,293.1499938964844,293.1499938964844,280.3500061035156,41262.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789097666740417,1.0,0.0,0.0,3.442265272140503,3.4422881603240967,7.906457994977245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.18505859375,0.0,1351.234375,1895.4371337890625,0.0,3206.362548828125,0.8639646768569946,1.0,0.0,3.0,1.0,0.0
17865240,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7355589270591736,0.2848787903785705,0.261214941740036,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.85407954454422,0.4545570611953735,0.4349275529384613,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.958484947681427,0.6318780779838562,0.443951278924942,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7838466167449951,0.3475860059261322,0.3341209292411804,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6172396540641785,0.165727213025093,0.7709542512893677,284.88360595703125,284.95001220703125,298.1524963378906,292.4147033691406,297.5224304199219,296.986572265625,284.8864440917969,1.0,0.5462000370025635,0.0,1.0,1.0,1.0,-2.6954915523529053,1.236133694648743,1.459357976913452,0.6283368468284607,0.8164017200469971,0.8164017200469971,0.0,176.43174743652344,178.0,47550.78515625,0.0,1923.3388671875,1.0,280.0579833984375,283.3563232421875,295.4239196777344,298.5459899902344,293.1499938964844,293.1499938964844,280.3500061035156,41262.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789097666740417,1.0,0.0,0.0,3.442265272140503,3.4422881603240967,7.906457994977245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.18505859375,0.0,1351.234375,1895.4371337890625,0.0,3206.362548828125,0.8639646768569946,1.0,0.0,3.0,1.0,0.0
17865300,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7326309084892273,0.2836601138114929,0.260015070438385,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8506249785423279,0.4527404308319092,0.4331039786338806,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9546898603439332,0.6303256750106812,0.4426996409893036,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7805665731430054,0.3462569713592529,0.332798570394516,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6142078638076782,0.1646082550287246,0.7659668922424316,285.0012512207031,284.95001220703125,298.13006591796875,292.4009704589844,297.511474609375,296.9856262207031,285.0042724609375,1.0,0.5457658767700195,0.0,1.0,1.0,1.0,-2.682767391204834,1.2299349308013916,1.452832579612732,0.6249306797981262,0.8917014598846436,0.8917014598846436,0.0,178.14129638671875,178.0,46618.5625,0.0,1911.6090087890625,1.0,280.2963562011719,283.4902648925781,295.3465881347656,298.3094177246094,293.1499938964844,293.1499938964844,280.3500061035156,35192.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700873255729675,1.0,0.0,0.0,3.480642557144165,3.4806649684906006,8.083736702246824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.06201171875,0.0,1347.023193359375,1895.4371337890625,0.0,3123.629638671875,0.8691402673721313,1.0,0.0,3.0,1.0,0.0
17865360,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7303005456924438,0.2825657427310943,0.2590897679328918,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8478071093559265,0.4510415494441986,0.4315704107284546,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9516367316246032,0.6289412379264832,0.4417919516563415,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7778967618942261,0.3450373411178589,0.3317061960697174,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6115618944168091,0.1635685116052627,0.7615503668785095,284.9867858886719,284.95001220703125,298.10748291015625,292.38726806640625,297.5009765625,296.98565673828125,284.98443603515625,1.0,0.5453969836235046,0.0,1.0,1.0,1.0,-2.67210054397583,1.2247332334518433,1.4473671913146973,0.6220966577529907,0.8978372812271118,0.8978372812271118,0.0,179.55320739746094,166.0,46502.16015625,0.0,1901.7347412109373,1.0,280.3412475585937,283.4775390625,295.3401184082031,298.32867431640625,293.1499938964844,293.1499938964844,280.6499938964844,34010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654053211212158,1.0,0.0,0.0,3.5454747676849365,3.545497417449951,8.387684147237451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.0576171875,0.0,1405.50146484375,1895.4371337890625,0.0,3079.708251953125,0.8801791667938232,1.0,0.0,3.0,1.0,0.0
17865420,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.7307925820350647,0.2805077135562897,0.2571185827255249,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8484522104263306,0.4477704465389251,0.4283664524555206,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.95353901386261,0.6263124346733093,0.4398798644542694,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.7786455750465393,0.3427240550518036,0.329393982887268,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6109892129898071,0.1616052091121673,0.7520983219146729,285.0560607910156,284.95001220703125,298.0619201660156,292.36004638671875,297.4804382324219,296.98681640625,285.052001953125,1.0,0.5401889681816101,0.0,1.0,1.0,1.0,-2.649449348449707,1.2136740684509275,1.4357751607894895,0.6161350607872009,1.0,1.0,0.0,176.17816162109375,154.0,45608.74609375,0.0,1852.1549072265625,1.0,280.6416931152344,283.5688171386719,295.3186340332031,298.2367858886719,293.1499938964844,293.1499938964844,280.3500061035156,31351.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541315197944641,1.0,0.0,0.0,3.7294883728027344,3.729512453079224,9.28093697893928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.95849609375,0.0,1587.8787841796875,1895.4371337890625,0.0,2973.981689453125,0.9195377230644226,1.0,0.0,3.0,1.0,0.0
17865480,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.7307925820350647,0.2805077135562897,0.2571185827255249,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8484522104263306,0.4477704465389251,0.4283664524555206,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.95353901386261,0.6263124346733093,0.4398798644542694,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.7786455750465393,0.3427240550518036,0.329393982887268,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6109892129898071,0.1616052091121673,0.7520983219146729,285.0560607910156,284.95001220703125,298.0619201660156,292.36004638671875,297.4804382324219,296.98681640625,285.052001953125,1.0,0.5401889681816101,0.0,1.0,1.0,1.0,-2.649449348449707,1.2136740684509275,1.4357751607894895,0.6161350607872009,1.0,1.0,0.0,176.17816162109375,154.0,45608.74609375,0.0,1852.1549072265625,1.0,280.6416931152344,283.5688171386719,295.3186340332031,298.2367858886719,293.1499938964844,293.1499938964844,280.3500061035156,31351.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541315197944641,1.0,0.0,0.0,3.7294883728027344,3.729512453079224,9.28093697893928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.95849609375,0.0,1587.8787841796875,1895.4371337890625,0.0,2973.981689453125,0.9195377230644226,1.0,0.0,3.0,1.0,0.0
17865540,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7331047058105469,0.2772390246391296,0.2543182969093323,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8516163229942322,0.4432438313961029,0.4242552816867828,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9584522247314452,0.6216092705726624,0.4368900060653686,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7818152904510498,0.3393995761871338,0.3263508081436157,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.6122991442680359,0.1591472774744033,0.7408467531204224,284.8590393066406,284.95001220703125,298.015869140625,292.33306884765625,297.4569091796875,296.9830322265625,284.8604736328125,1.0,0.5324448347091675,0.0,1.0,1.0,1.0,-2.620384693145752,1.199465036392212,1.4209197759628296,0.6085623502731323,0.8549677133560181,0.8549677133560181,0.0,169.7703094482422,142.0,45910.890625,0.0,1780.321044921875,1.0,280.3576965332031,283.37451171875,295.3653869628906,298.385986328125,293.1499938964844,293.1499938964844,280.6499938964844,39472.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656165599822998,1.0,0.0,0.0,3.633903980255127,3.6339285373687744,8.811304610389925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.66552734375,0.0,1541.2037353515625,1895.4371337890625,0.0,3081.689453125,0.903469979763031,1.0,0.0,3.0,1.0,0.0
17865600,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7331047058105469,0.2772390246391296,0.2543182969093323,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8516163229942322,0.4432438313961029,0.4242552816867828,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9584522247314452,0.6216092705726624,0.4368900060653686,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7818152904510498,0.3393995761871338,0.3263508081436157,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.6122991442680359,0.1591472774744033,0.7408467531204224,284.8590393066406,284.95001220703125,298.015869140625,292.33306884765625,297.4569091796875,296.9830322265625,284.8604736328125,1.0,0.5324448347091675,0.0,1.0,1.0,1.0,-2.620384693145752,1.199465036392212,1.4209197759628296,0.6085623502731323,0.8549677133560181,0.8549677133560181,0.0,169.7703094482422,142.0,45910.890625,0.0,1780.321044921875,1.0,280.3576965332031,283.37451171875,295.3653869628906,298.385986328125,293.1499938964844,293.1499938964844,280.6499938964844,39472.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656165599822998,1.0,0.0,0.0,3.633903980255127,3.6339285373687744,8.811304610389925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.66552734375,0.0,1541.2037353515625,1895.4371337890625,0.0,3081.689453125,0.903469979763031,1.0,0.0,3.0,1.0,0.0
17865660,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7379133701324463,0.2747861742973327,0.2515500485897064,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8578544855117798,0.4395357072353363,0.4201756715774536,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.96683931350708,0.6182152628898621,0.4339842498302459,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7878448963165283,0.3366461098194122,0.3232252895832062,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.6155964732170105,0.156937226653099,0.7289066910743713,284.9813537597656,284.95001220703125,297.969482421875,292.3064880371094,297.4347839355469,296.9820251464844,284.9794921875,1.0,0.5230645537376404,0.0,1.0,1.0,1.0,-2.5905559062957764,1.1849225759506226,1.4056333303451538,0.6006191372871399,0.94011652469635,0.94011652469635,0.0,160.98757934570312,130.0,44641.875,0.0,1698.320068359375,1.0,280.6421203613281,283.5191345214844,295.267333984375,298.146728515625,293.1499938964844,293.1499938964844,280.3500061035156,34101.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535613417625427,1.0,0.0,0.0,3.709970474243164,3.709994792938232,9.1840490767936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.1484375,0.0,1586.476318359375,1895.4371337890625,0.0,2968.637939453125,0.9173284769058228,1.0,0.0,3.0,1.0,0.0
17865720,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7379133701324463,0.2747861742973327,0.2515500485897064,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8578544855117798,0.4395357072353363,0.4201756715774536,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.96683931350708,0.6182152628898621,0.4339842498302459,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7878448963165283,0.3366461098194122,0.3232252895832062,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.6155964732170105,0.156937226653099,0.7289066910743713,284.9813537597656,284.95001220703125,297.969482421875,292.3064880371094,297.4347839355469,296.9820251464844,284.9794921875,1.0,0.5230645537376404,0.0,1.0,1.0,1.0,-2.5905559062957764,1.1849225759506226,1.4056333303451538,0.6006191372871399,0.94011652469635,0.94011652469635,0.0,160.98757934570312,130.0,44641.875,0.0,1698.320068359375,1.0,280.6421203613281,283.5191345214844,295.267333984375,298.146728515625,293.1499938964844,293.1499938964844,280.3500061035156,34101.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535613417625427,1.0,0.0,0.0,3.709970474243164,3.709994792938232,9.1840490767936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.1484375,0.0,1586.476318359375,1895.4371337890625,0.0,2968.637939453125,0.9173284769058228,1.0,0.0,3.0,1.0,0.0
17865780,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.744346559047699,0.2717671394348144,0.2487044632434845,296.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8661304116249084,0.4351797103881836,0.4159553050994873,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9767630100250244,0.6136787533760071,0.4308586418628692,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7957468628883362,0.3333954215049743,0.3199964761734009,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.62013179063797,0.1545297503471374,0.7168932557106018,284.8643798828125,284.95001220703125,297.9228210449219,292.2803649902344,297.4115905761719,296.97930908203125,284.8683776855469,1.0,0.5127549767494202,0.0,1.0,1.0,1.0,-2.560001373291016,1.1699976921081543,1.3900035619735718,0.5926046967506409,0.8148539662361145,0.8148539662361145,0.0,151.14398193359375,118.0,44444.890625,0.0,1612.369873046875,1.0,280.3575744628906,283.409912109375,295.2916259765625,298.2247619628906,293.1499938964844,293.1499938964844,280.6499938964844,42135.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602461814880371,1.0,0.0,0.0,3.474440097808838,3.474463701248169,8.054952331804088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.4501953125,0.0,1390.1766357421875,1895.4371337890625,0.0,3031.31396484375,0.8715748190879822,1.0,0.0,3.0,1.0,0.0
17865840,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.744346559047699,0.2717671394348144,0.2487044632434845,296.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8661304116249084,0.4351797103881836,0.4159553050994873,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9767630100250244,0.6136787533760071,0.4308586418628692,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7957468628883362,0.3333954215049743,0.3199964761734009,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.62013179063797,0.1545297503471374,0.7168932557106018,284.8643798828125,284.95001220703125,297.9228210449219,292.2803649902344,297.4115905761719,296.97930908203125,284.8683776855469,1.0,0.5127549767494202,0.0,1.0,1.0,1.0,-2.560001373291016,1.1699976921081543,1.3900035619735718,0.5926046967506409,0.8148539662361145,0.8148539662361145,0.0,151.14398193359375,118.0,44444.890625,0.0,1612.369873046875,1.0,280.3575744628906,283.409912109375,295.2916259765625,298.2247619628906,293.1499938964844,293.1499938964844,280.6499938964844,42135.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602461814880371,1.0,0.0,0.0,3.474440097808838,3.474463701248169,8.054952331804088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.4501953125,0.0,1390.1766357421875,1895.4371337890625,0.0,3031.31396484375,0.8715748190879822,1.0,0.0,3.0,1.0,0.0
17865900,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7482824325561523,0.27061328291893,0.2472908496856689,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8711424469947815,0.4333574175834656,0.4138364791870117,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.982234001159668,0.611979067325592,0.4292893707752228,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8004575967788696,0.3320364654064178,0.3183590769767761,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.622845470905304,0.1534478515386581,0.7107453942298889,284.9919128417969,284.95001220703125,297.8994140625,292.2675170898437,297.4006652832031,296.97918701171875,284.9961242675781,1.0,0.5073139667510986,0.0,1.0,1.0,1.0,-2.5445127487182617,1.1624503135681152,1.382062554359436,0.588467538356781,0.8919339776039124,0.8919339776039124,0.0,145.8917694091797,118.0,43462.57421875,0.0,1568.3743896484375,1.0,280.59698486328125,283.5541381835937,295.2084045410156,297.9803771972656,293.1499938964844,293.1499938964844,280.6499938964844,35711.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506054878234863,1.0,0.0,0.0,3.502919435501098,3.502941846847534,8.187543016902055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.27001953125,0.0,1373.5357666015625,1895.4371337890625,0.0,2940.942138671875,0.87464839220047,1.0,0.0,3.0,1.0,0.0
17865960,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7534031867980957,0.2696109116077423,0.2461746037006378,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8774717450141907,0.4316973984241485,0.412043809890747,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9885956048965454,0.6104831099510193,0.4280909299850464,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8063417077064514,0.3308108747005462,0.31697478890419,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6263772249221802,0.1524667292833328,0.7052330374717712,284.9823303222656,284.95001220703125,297.8759765625,292.2547912597656,297.3903503417969,296.980224609375,284.9801025390625,1.0,0.5018407702445984,0.0,1.0,1.0,1.0,-2.531289577484131,1.1560027599334717,1.3752866983413696,0.5849525928497314,0.8993428349494934,0.8993428349494934,0.0,140.24830627441406,106.0,43299.5390625,0.0,1526.1964111328125,1.0,280.64117431640625,283.54498291015625,295.2005920410156,297.993896484375,293.1499938964844,293.1499938964844,280.3500061035156,34295.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450475931167603,1.0,0.0,0.0,3.5652389526367188,3.5652618408203125,8.481458735332126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.69482421875,0.0,1428.4388427734375,1895.4371337890625,0.0,2888.9091796875,0.8849001526832581,1.0,0.0,3.0,1.0,0.0
17866020,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7637423276901245,0.266763299703598,0.2434462904930114,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8903536796569824,0.4275020956993103,0.4079238772392273,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.6060521006584167,0.4242152273654938,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8176203370094299,0.3276654481887817,0.313797265291214,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6334871649742126,0.1501821875572204,0.6935632824897766,284.8858337402344,284.95001220703125,297.8290100097656,292.2298583984375,297.36785888671875,296.9789428710937,284.8880920410156,1.0,0.4904817342758178,0.0,1.0,1.0,1.0,-2.5006327629089355,1.1410177946090698,1.3596150875091553,0.5769638419151306,0.795150101184845,0.795150101184845,0.0,129.39649963378906,94.0,43043.3984375,0.0,1439.4476318359375,1.0,280.3594970703125,283.45538330078125,295.2337951660156,298.07733154296875,293.1499938964844,293.1499938964844,280.6499938964844,41612.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504206538200378,1.0,0.0,0.0,3.321013927459717,3.321035861968994,7.359269034168392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.60791015625,0.0,1235.239501953125,1895.4371337890625,0.0,2939.2109375,0.8379949331283569,1.0,0.0,3.0,1.0,0.0
17866080,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7637423276901245,0.266763299703598,0.2434462904930114,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8903536796569824,0.4275020956993103,0.4079238772392273,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.6060521006584167,0.4242152273654938,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8176203370094299,0.3276654481887817,0.313797265291214,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6334871649742126,0.1501821875572204,0.6935632824897766,284.8858337402344,284.95001220703125,297.8290100097656,292.2298583984375,297.36785888671875,296.9789428710937,284.8880920410156,1.0,0.4904817342758178,0.0,1.0,1.0,1.0,-2.5006327629089355,1.1410177946090698,1.3596150875091553,0.5769638419151306,0.795150101184845,0.795150101184845,0.0,129.39649963378906,94.0,43043.3984375,0.0,1439.4476318359375,1.0,280.3594970703125,283.45538330078125,295.2337951660156,298.07733154296875,293.1499938964844,293.1499938964844,280.6499938964844,41612.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504206538200378,1.0,0.0,0.0,3.321013927459717,3.321035861968994,7.359269034168392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.60791015625,0.0,1235.239501953125,1895.4371337890625,0.0,2939.2109375,0.8379949331283569,1.0,0.0,3.0,1.0,0.0
17866140,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.7733048796653748,0.2645489871501922,0.2410134673118591,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.90199077129364,0.423958957195282,0.4041160941123962,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9990000128746032,0.6050676107406616,0.4054402410984039,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.8273084163665771,0.3249920010566711,0.3108406364917755,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.6397613883018494,0.1481364965438842,0.6825122237205505,284.9710693359375,284.95001220703125,297.7820129394531,292.2056579589844,297.3465270996094,296.9801025390625,284.9686889648437,1.0,0.4778153002262115,0.0,1.0,1.0,1.0,-2.4535977840423584,1.1180647611618042,1.3355329036712646,0.5645668506622314,0.859609067440033,0.859609067440033,0.0,119.90154266357422,82.0,41729.34375,0.0,1340.18505859375,1.0,280.6395263671875,283.5647888183594,295.1475524902344,297.8498229980469,293.1499938964844,293.1499938964844,280.95001220703125,34670.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346772789955139,1.0,0.0,0.0,3.409935474395752,3.409956932067871,7.758640663269034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.576171875,0.0,1272.8323974609375,1895.4371337890625,0.0,2792.0283203125,0.8503986597061157,1.0,0.0,3.0,1.0,0.0
17866200,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.7733048796653748,0.2645489871501922,0.2410134673118591,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.90199077129364,0.423958957195282,0.4041160941123962,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9990000128746032,0.6050676107406616,0.4054402410984039,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.8273084163665771,0.3249920010566711,0.3108406364917755,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.6397613883018494,0.1481364965438842,0.6825122237205505,284.9710693359375,284.95001220703125,297.7820129394531,292.2056579589844,297.3465270996094,296.9801025390625,284.9686889648437,1.0,0.4778153002262115,0.0,1.0,1.0,1.0,-2.4535977840423584,1.1180647611618042,1.3355329036712646,0.5645668506622314,0.859609067440033,0.859609067440033,0.0,119.90154266357422,82.0,41729.34375,0.0,1340.18505859375,1.0,280.6395263671875,283.5647888183594,295.1475524902344,297.8498229980469,293.1499938964844,293.1499938964844,280.95001220703125,34670.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346772789955139,1.0,0.0,0.0,3.409935474395752,3.409956932067871,7.758640663269034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.576171875,0.0,1272.8323974609375,1895.4371337890625,0.0,2792.0283203125,0.8503986597061157,1.0,0.0,3.0,1.0,0.0
17866260,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7847665548324585,0.2626744210720062,0.2390066385269165,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9164351224899292,0.4208653569221496,0.4008679986000061,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9990000128746032,0.6077720522880554,0.3850528597831726,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8385893702507019,0.3226750791072845,0.3083167970180511,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.64769047498703,0.1464604288339615,0.6732972860336304,285.0335693359375,284.95001220703125,297.7388610839844,292.1841125488281,297.3280334472656,296.9830627441406,285.0281677246094,1.0,0.4653694927692413,0.0,1.0,1.0,1.0,-2.4087929725646973,1.0962265729904177,1.3125663995742798,0.5526772141456604,0.9493001699447632,0.9493001699447632,0.0,110.5780029296875,82.0,40597.94140625,0.0,1247.4998779296875,1.0,280.9369812011719,283.6518249511719,295.1186828613281,297.72930908203125,293.1499938964844,293.1499938964844,280.95001220703125,31220.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819955050945282,1.0,0.0,0.0,3.5802316665649414,3.580254077911377,8.552942745154724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.66552734375,0.0,1421.844482421875,1895.4371337890625,0.0,2655.15283203125,0.8859071135520935,1.0,0.0,3.0,1.0,0.0
17866320,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.785880446434021,0.262493759393692,0.2388362139463424,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9178984761238098,0.4205783605575561,0.4005890190601349,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9990000128746032,0.6081112027168274,0.3831874132156372,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8396870493888855,0.3224608302116394,0.3081018924713135,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.6484834551811218,0.1463128328323364,0.6725291013717651,285.0250549316406,284.95001220703125,297.7351379394531,292.1822814941406,297.3263854980469,296.9832458496094,285.0196838378906,1.0,0.4642566442489624,0.0,1.0,1.0,1.0,-2.4048314094543457,1.0942955017089844,1.3105357885360718,0.5516278743743896,0.947875678539276,0.947875678539276,0.0,109.75111389160156,85.0,40563.06640625,0.0,1239.4482421875,1.0,280.940185546875,283.644775390625,295.1230773925781,297.7372436523437,293.1499938964844,293.1499938964844,280.6499938964844,31430.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195763230323792,1.0,0.0,0.0,3.591114521026612,3.591137170791626,8.605018706475676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.861328125,0.0,1434.9993896484375,1895.4371337890625,0.0,2651.644775390625,0.8884648680686951,1.0,0.0,3.0,1.0,0.0
17866380,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7919182181358337,0.2593819499015808,0.2361373603343963,296.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9262894988059998,0.4161530137062073,0.3965165019035339,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9990000128746032,0.6111359596252441,0.3704953789710998,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8459424376487732,0.3190635740756988,0.3049564063549042,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6524496674537659,0.1440865397453308,0.6622996926307678,284.8600158691406,284.95001220703125,297.6883850097656,292.1597900390625,297.3055725097656,296.9848022460937,284.8646545410156,1.0,0.4552623331546783,0.0,1.0,1.0,1.0,-2.3653697967529297,1.0751023292541504,1.2902675867080688,0.5410247445106506,0.8021864295005798,0.8021864295005798,0.0,103.8267822265625,88.0,40328.3203125,0.0,1169.8861083984375,1.0,280.658203125,283.4979248046875,295.1768493652344,297.85626220703125,293.1499938964844,293.1499938964844,280.95001220703125,41750.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281654715538025,1.0,0.0,0.0,3.3874542713165283,3.387476921081543,7.656674370082328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.32275390625,0.0,1300.1500244140625,1895.4371337890625,0.0,2731.374755859375,0.8517889976501465,1.0,0.0,3.0,1.0,0.0
17866440,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7919182181358337,0.2593819499015808,0.2361373603343963,296.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9262894988059998,0.4161530137062073,0.3965165019035339,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9990000128746032,0.6111359596252441,0.3704953789710998,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8459424376487732,0.3190635740756988,0.3049564063549042,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6524496674537659,0.1440865397453308,0.6622996926307678,284.8600158691406,284.95001220703125,297.6883850097656,292.1597900390625,297.3055725097656,296.9848022460937,284.8646545410156,1.0,0.4552623331546783,0.0,1.0,1.0,1.0,-2.3653697967529297,1.0751023292541504,1.2902675867080688,0.5410247445106506,0.8021864295005798,0.8021864295005798,0.0,103.8267822265625,88.0,40328.3203125,0.0,1169.8861083984375,1.0,280.658203125,283.4979248046875,295.1768493652344,297.85626220703125,293.1499938964844,293.1499938964844,280.95001220703125,41750.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281654715538025,1.0,0.0,0.0,3.3874542713165283,3.387476921081543,7.656674370082328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.32275390625,0.0,1300.1500244140625,1895.4371337890625,0.0,2731.374755859375,0.8517889976501465,1.0,0.0,3.0,1.0,0.0
17866500,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7929564118385315,0.2581370770931244,0.2347714006900787,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.927901566028595,0.4142751693725586,0.3944768905639648,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9990000128746032,0.612580418586731,0.3669488430023193,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.847115695476532,0.3175886571407318,0.3033501207828522,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6527956128120422,0.1430295556783676,0.6569996476173401,284.9874267578125,284.95001220703125,297.66510009765625,292.14892578125,297.29705810546875,296.98883056640625,284.99267578125,1.0,0.4518862664699554,0.0,1.0,1.0,1.0,-2.3487164974212646,1.0670077800750732,1.2817087173461914,0.5365390777587891,0.8774247765541077,0.8774247765541077,0.0,102.02937316894533,88.0,39391.65625,0.0,1143.9615478515625,1.0,280.89471435546875,283.6412353515625,295.0912780761719,297.61627197265625,293.1499938964844,293.1499938964844,280.95001220703125,35466.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184986710548401,1.0,0.0,0.0,3.4170193672180176,3.417041301727295,7.790910672156315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.857421875,0.0,1285.3455810546875,1895.4371337890625,0.0,2641.666015625,0.8554598689079285,1.0,0.0,3.0,1.0,0.0
17866560,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7937745451927185,0.2570615112781524,0.233738899230957,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9290503859519958,0.4125848710536957,0.3928092420101166,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9990000128746032,0.6138338446617126,0.3642391860485077,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.847942590713501,0.316261351108551,0.3020288944244385,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.65285724401474,0.1420505195856094,0.6523321866989136,284.978759765625,284.95001220703125,297.6418762207031,292.1383056640625,297.289794921875,296.9950866699219,284.9761962890625,1.0,0.4491706788539886,0.0,1.0,1.0,1.0,-2.335019826889038,1.0603523254394531,1.2746673822402954,0.5328471064567566,0.8843777775764465,0.8843777775764465,0.0,100.6371841430664,91.0,39228.24609375,0.0,1123.22607421875,1.0,280.9403686523437,283.6301574707031,295.0821533203125,297.6274108886719,293.1499938964844,293.1499938964844,281.25,34000.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125467896461487,1.0,0.0,0.0,3.487297773361206,3.4873197078704834,8.114678848869517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.53857421875,0.0,1345.2841796875,1895.4371337890625,0.0,2586.666015625,0.8671992421150208,1.0,0.0,3.0,1.0,0.0
17866620,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7934166193008423,0.2550451755523681,0.2318610996007919,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9286255836486816,0.4093774259090423,0.3897080719470978,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.615301251411438,0.3617880046367645,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8475704193115234,0.3137499392032623,0.2995855808258056,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.6514154672622681,0.1401873081922531,0.6436693072319031,285.0643920898437,284.95001220703125,297.5957336425781,292.117919921875,297.2751159667969,297.0070495605469,285.0596008300781,1.0,0.4452816843986511,0.0,1.0,1.0,1.0,-2.3127474784851074,1.049535036087036,1.2632124423980713,0.5268343091011047,1.0,1.0,0.0,99.08531951904295,94.0,38362.9140625,0.0,1092.7716064453125,1.0,281.2419128417969,283.7322082519531,295.06103515625,297.5329895019531,293.1499938964844,293.1499938964844,280.95001220703125,30655.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978102564811707,1.0,0.0,0.0,3.688840389251709,3.68886399269104,9.079732308237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.88916015625,0.0,1536.3939208984375,1895.4371337890625,0.0,2451.421875,0.9100050926208496,1.0,0.0,3.0,1.0,0.0
17866680,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7934166193008423,0.2550451755523681,0.2318610996007919,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9286255836486816,0.4093774259090423,0.3897080719470978,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.615301251411438,0.3617880046367645,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8475704193115234,0.3137499392032623,0.2995855808258056,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.6514154672622681,0.1401873081922531,0.6436693072319031,285.0643920898437,284.95001220703125,297.5957336425781,292.117919921875,297.2751159667969,297.0070495605469,285.0596008300781,1.0,0.4452816843986511,0.0,1.0,1.0,1.0,-2.3127474784851074,1.049535036087036,1.2632124423980713,0.5268343091011047,1.0,1.0,0.0,99.08531951904295,94.0,38362.9140625,0.0,1092.7716064453125,1.0,281.2419128417969,283.7322082519531,295.06103515625,297.5329895019531,293.1499938964844,293.1499938964844,280.95001220703125,30655.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978102564811707,1.0,0.0,0.0,3.688840389251709,3.68886399269104,9.079732308237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.88916015625,0.0,1536.3939208984375,1895.4371337890625,0.0,2451.421875,0.9100050926208496,1.0,0.0,3.0,1.0,0.0
