time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866740,296.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568420410156,0.7890676259994507,0.0,0.2293810844421386,296.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573303222656,0.923224925994873,0.0,0.3859419524669647,297.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575134277344,0.9990000128746032,0.0,0.3636972308158874,296.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570861816406,0.8434894680976868,0.0,0.2966413199901581,296.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85601806640625,0.6470654606819153,0.0,0.6340890526771545,284.857177734375,294.1499938964844,297.54998779296875,292.09869384765625,297.2502136230469,296.9999389648437,284.8594055175781,0.0,0.0,0.0,1.0,1.0,1.0,-2.292494535446167,1.039692521095276,1.2528020143508911,0.5214033126831055,0.0,0.0,0.0,99.1537094116211,60.0,38793.94921875,0.0,1071.2977294921875,0.0,280.9578857421875,283.5301513671875,295.13507080078125,297.7112731933594,293.1499938964844,293.1499938964844,278.1499938964844,39437.28515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.600125789642334,3.6001498699188232,8.648257789900526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1503.75244140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568420410156,0.7890676259994507,0.0,0.2293810844421386,296.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573303222656,0.923224925994873,0.0,0.3859419524669647,297.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575134277344,0.9990000128746032,0.0,0.3636972308158874,296.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570861816406,0.8434894680976868,0.0,0.2966413199901581,296.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85601806640625,0.6470654606819153,0.0,0.6340890526771545,284.857177734375,294.1499938964844,297.54998779296875,292.09869384765625,297.2502136230469,296.9999389648437,284.8594055175781,0.0,0.0,0.0,1.0,1.0,1.0,-2.292494535446167,1.039692521095276,1.2528020143508911,0.5214033126831055,0.0,0.0,0.0,99.1537094116211,60.0,38793.94921875,0.0,1071.2977294921875,0.0,280.9578857421875,283.5301513671875,295.13507080078125,297.7112731933594,293.1499938964844,293.1499938964844,278.1499938964844,39437.28515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.600125789642334,3.6001498699188232,8.648257789900526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1503.75244140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4619140625,0.0,0.0,0.0013389769010245,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577331542969,0.3985605239868164,0.0,0.0014100144617259,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4988708496094,0.3985605239868164,0.0,0.0010414329590275,297.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566345214844,0.3985605239868164,0.0,0.0014100103871896,297.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429626464844,0.0,0.0,0.0066884295083582,286.97625732421875,294.1499938964844,297.524169921875,292.090087890625,295.7755432128906,296.9567565917969,283.8648986816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.005195802077651,0.0076229115948081,-0.0024271090514957,-0.010049745440483,0.0,0.0,0.0,-0.0280106458812952,60.0,2031.64990234375,0.0,-1.38808982228511e-05,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,5.6345015764236463e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.288410582588623e-14,4.289426005685791e-14,1.6930739240083906e-19,3.445854278999461e-12,3.445846906424688e-12,7.439489548553907e-18,0.0,0.0,-0.0,0.0,0.0,5.1414060773738284e-24,3.387890763611664e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41278076171875,0.0,0.0,0.0009452865342609,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082336425781,0.0,0.0,0.0015400524716824,297.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444580078125,0.0,0.0,0.0016838955925777,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078063964844,0.0,0.0,0.0012031092774122,297.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39697265625,0.0,0.0,0.0027973591350018,286.8666687011719,294.1499938964844,297.5031433105469,292.0857849121094,295.82684326171875,296.93072509765625,283.4171447753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0098080672323703,0.0125132156535983,-0.0027051481883972,-0.0152176022529602,0.0,0.0,0.0,-0.0519079305231571,60.0,1045.38720703125,0.0,-6.554515039169928e-06,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0021749197460867e-28,1.1834575896598424e-28,1.2780755110388856e-31,5.891116629695497e-18,5.88715195301953e-18,3.964750185181254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051513671875,0.0,0.0,9.8829812486656e-05,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983764648437,0.0,0.0,0.0001048446210916,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295959472656,0.0,0.0,7.8212222433649e-05,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994140625,0.0,0.0,0.0001043670490616,297.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915100097656,0.0,0.0,0.0004909455310553,286.8378601074219,294.1499938964844,297.45367431640625,292.083740234375,295.89324951171875,297.12091064453125,283.1583557128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010527377016842,0.0092116305604577,-0.0081588933244347,-0.0173685941845178,0.0,0.0,0.0,-0.0069193844683468,60.0,211.192626953125,0.0,-7.556545256193203e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.94918576097018e-37,-2.4188480931818458e-37,-1.229833790567998e-37,2.490620427609601e-22,1.3097716355761371e-22,1.1808489182512086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051513671875,0.0,0.0,9.8829812486656e-05,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983764648437,0.0,0.0,0.0001048446210916,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295959472656,0.0,0.0,7.8212222433649e-05,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994140625,0.0,0.0,0.0001043670490616,297.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915100097656,0.0,0.0,0.0004909455310553,286.8378601074219,294.1499938964844,297.45367431640625,292.083740234375,295.89324951171875,297.12091064453125,283.1583557128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010527377016842,0.0092116305604577,-0.0081588933244347,-0.0173685941845178,0.0,0.0,0.0,-0.0069193844683468,60.0,211.192626953125,0.0,-7.556545256193203e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.94918576097018e-37,-2.4188480931818458e-37,-1.229833790567998e-37,2.490620427609601e-22,1.3097716355761371e-22,1.1808489182512086e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40313720703125,0.0,0.0,9.781980770640077e-05,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963928222656,0.0,0.0,0.0001030085404636,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273986816406,0.0,0.0,7.608103624079376e-05,297.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974304199219,0.0,0.0,0.0001030088969855,297.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895874023437,0.0,0.0,0.0004886301467195,286.8309326171875,294.1499938964844,297.42803955078125,292.0865173339844,295.9076232910156,297.1863708496094,283.1548156738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010423825588077,0.0094152521342039,-0.0083728693425655,-0.0177860483527183,0.0,0.0,0.0,-0.0069019570946693,60.0,100.67475128173828,0.0,-7.40822514444517e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.542449101955327e-41,5.515931145121773e-41,2.9742559905294237e-41,2.582831577889461e-22,1.2913293297895182e-22,1.291502121882198e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009704589844,0.0,0.0,9.803100692806764e-05,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.394287109375,0.0,0.0,0.0001032318104989,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250793457031,0.0,0.0,7.62468043831177e-05,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952941894531,0.0,0.0,0.0001032316286,297.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,0.0004896820755675,286.8238830566406,294.1499938964844,297.40185546875,292.0917358398437,295.9216003417969,297.2340393066406,283.1791687011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010446318192407,0.0096425414085388,-0.0085979094728827,-0.0182382147759199,0.0,0.0,0.0,-0.0069524724967777,60.0,55.30493927001953,0.0,-7.440232252520218e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,-2.942726775082116e-44,-1.5414283107572988e-44,2.5827212635804762e-22,1.2913512916771196e-22,1.2913698456856104e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,9.850368223851548e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896179199219,0.0,0.0,0.0001037296678987,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200134277344,0.0,0.0,7.661462586838752e-05,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3906555175781,0.0,0.0,0.0001037294205161,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829650878906,0.0,0.0,0.0004920428618788,286.809326171875,294.1499938964844,297.347900390625,292.1089172363281,295.9485168457031,297.28759765625,283.2530517578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010496670147404,0.0101542910560965,-0.0091046234592795,-0.0192562825977802,0.0,0.0,0.0,-0.0070660621859133,60.0,28.702726364135746,0.0,-7.512129940323575e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707379628543e-22,1.2913539422497611e-22,1.2913534373787818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,9.850368223851548e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896179199219,0.0,0.0,0.0001037296678987,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200134277344,0.0,0.0,7.661462586838752e-05,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3906555175781,0.0,0.0,0.0001037294205161,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829650878906,0.0,0.0,0.0004920428618788,286.809326171875,294.1499938964844,297.347900390625,292.1089172363281,295.9485168457031,297.28759765625,283.2530517578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010496670147404,0.0101542910560965,-0.0091046234592795,-0.0192562825977802,0.0,0.0,0.0,-0.0070660621859133,60.0,28.702726364135746,0.0,-7.512129940323575e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707379628543e-22,1.2913539422497611e-22,1.2913534373787818e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909606933594,0.0,0.0,9.904761100187898e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38446044921875,0.0,0.0,0.000104302438558,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,7.703767187194899e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854675292969,0.0,0.0,0.0001043021984514,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,0.0004947599372826,286.79412841796875,294.1499938964844,297.29205322265625,292.1344299316406,295.9740295410156,297.29901123046875,283.3320007324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.001055461470969,0.0107433581724762,-0.0096878968179225,-0.0204281117767095,0.0,0.0,0.0,-0.0071968077681958,60.0,24.035932540893555,0.0,-7.595298257001559e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913539422497611e-22,1.2913538160320165e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909606933594,0.0,0.0,9.904761100187898e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38446044921875,0.0,0.0,0.000104302438558,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,7.703767187194899e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854675292969,0.0,0.0,0.0001043021984514,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,0.0004947599372826,286.79412841796875,294.1499938964844,297.29205322265625,292.1344299316406,295.9740295410156,297.29901123046875,283.3320007324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.001055461470969,0.0107433581724762,-0.0096878968179225,-0.0204281117767095,0.0,0.0,0.0,-0.0071968077681958,60.0,24.035932540893555,0.0,-7.595298257001559e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913539422497611e-22,1.2913538160320165e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851928710937,0.0,0.0,9.966277866624296e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,0.0001049502388923,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083557128906,0.0,0.0,7.751613156870008e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,0.0001049499987857,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,0.0004978328361175,286.7783203125,294.1499938964844,297.2345275878906,292.16748046875,295.99810791015625,297.2816772460937,283.4081726074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010620150715112,0.0114095089957118,-0.0103474939242005,-0.0217532068490982,0.0,0.0,0.0,-0.0073446696624159,60.0,22.8447494506836,0.0,-7.689914127695374e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913538160320165e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851928710937,0.0,0.0,9.966277866624296e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,0.0001049502388923,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083557128906,0.0,0.0,7.751613156870008e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,0.0001049499987857,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,0.0004978328361175,286.7783203125,294.1499938964844,297.2345275878906,292.16748046875,295.99810791015625,297.2816772460937,283.4081726074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010620150715112,0.0114095089957118,-0.0103474939242005,-0.0217532068490982,0.0,0.0,0.0,-0.0073446696624159,60.0,22.8447494506836,0.0,-7.689914127695374e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913538160320165e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789367675781,0.0,0.0,0.0001003474535536,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725891113281,0.0,0.0,0.0001056712353602,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017944335937,0.0,0.0,7.804865163052455e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,0.0001056709952536,298.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661804199219,0.0,0.0,0.0005012529436498,286.7619934082031,294.1499938964844,297.175537109375,292.2071838378906,296.0208740234375,297.2463073730469,283.4811096191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010693093063309,0.0121508305892348,-0.0110815204679965,-0.0232277289032936,0.0,0.0,0.0,-0.007509225513786,60.0,22.25840950012207,0.0,-7.795911471930594e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913538160320165e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789367675781,0.0,0.0,0.0001003474535536,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725891113281,0.0,0.0,0.0001056712353602,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017944335937,0.0,0.0,7.804865163052455e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,0.0001056709952536,298.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661804199219,0.0,0.0,0.0005012529436498,286.7619934082031,294.1499938964844,297.175537109375,292.2071838378906,296.0208740234375,297.2463073730469,283.4811096191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010693093063309,0.0121508305892348,-0.0110815204679965,-0.0232277289032936,0.0,0.0,0.0,-0.007509225513786,60.0,22.25840950012207,0.0,-7.795911471930594e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913538160320165e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,0.00010071646102,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,0.0001060598078765,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983154296875,0.0,0.0,7.833565177861601e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702697753906,0.0,0.0,0.0001060595677699,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,0.000503096205648,286.75360107421875,294.1499938964844,297.1455993652344,292.2292785644531,296.0316467285156,297.2225036621094,283.5160217285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010732405353337,0.0125503158196806,-0.011477074585855,-0.024022277444601,0.0,0.0,0.0,-0.0075979051180183,60.0,22.04540061950684,0.0,-7.85334037800567e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913538160320165e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721618652344,0.0,0.0,0.0001010989726637,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658752441406,0.0,0.0,0.000106462612166,299.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,7.863316568545997e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668518066406,0.0,0.0,0.0001064623720594,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35955810546875,0.0,0.0,0.0005050069885328,286.7450866699219,294.1499938964844,297.1153564453125,292.2527160644531,296.04205322265625,297.1964111328125,283.55010986328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010773154208436,0.012964392080903,-0.0118870763108134,-0.0248458087444305,0.0,0.0,0.0,-0.0076898261904716,60.0,21.847431182861328,0.0,-7.913094890454887e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,0.0001019083283608,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587646484375,0.0,0.0,0.000107314903289,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,7.926265971036628e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597106933594,0.0,0.0,0.0001073146631824,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,0.0005090498598292,286.7276916503906,294.1499938964844,297.05419921875,292.3033142089844,296.0618591308594,297.1391296386719,283.615966796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010859387693926,0.0138403959572315,-0.0127544580027461,-0.0265879184007644,0.0,0.0,0.0,-0.007884306833148,60.0,21.484804153442383,0.0,-8.040275645271323e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,0.0001019083283608,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587646484375,0.0,0.0,0.000107314903289,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,7.926265971036628e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597106933594,0.0,0.0,0.0001073146631824,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,0.0005090498598292,286.7276916503906,294.1499938964844,297.05419921875,292.3033142089844,296.0618591308594,297.1391296386719,283.615966796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010859387693926,0.0138403959572315,-0.0127544580027461,-0.0265879184007644,0.0,0.0,0.0,-0.007884306833148,60.0,21.484804153442383,0.0,-8.040275645271323e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572998046875,0.0,0.0,0.0001027668477036,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511962890625,0.0,0.0,0.0001082189628505,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792724609375,0.0,0.0,7.993039616849273e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521423339844,0.0,0.0,0.0001082187300198,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450622558594,0.0,0.0,0.0005133384256623,286.7098083496094,294.1499938964844,296.9922790527344,292.358154296875,296.08038330078125,297.0770874023437,283.6788635253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010950854048132,0.0147693995386362,-0.0136743141338229,-0.0284352283924818,0.0,0.0,0.0,-0.0080905677750706,60.0,21.1650390625,0.0,-8.176291288464199e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572998046875,0.0,0.0,0.0001027668477036,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511962890625,0.0,0.0,0.0001082189628505,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792724609375,0.0,0.0,7.993039616849273e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521423339844,0.0,0.0,0.0001082187300198,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450622558594,0.0,0.0,0.0005133384256623,286.7098083496094,294.1499938964844,296.9922790527344,292.358154296875,296.08038330078125,297.0770874023437,283.6788635253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010950854048132,0.0147693995386362,-0.0136743141338229,-0.0284352283924818,0.0,0.0,0.0,-0.0080905677750706,60.0,21.1650390625,0.0,-8.176291288464199e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0001036576722981,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432312011719,0.0,0.0,0.0001091570375137,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37091064453125,0.0,0.0,8.062324923230335e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,0.0001091568046831,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,0.0005177882267162,286.6914978027344,294.1499938964844,296.9298095703125,292.4164733886719,296.0975036621094,297.0119934082031,283.7387390136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011045763967558,0.0157330986112356,-0.0146285220980644,-0.0303512997925281,0.0,0.0,0.0,-0.0083045531064271,60.0,20.888107299804688,0.0,-8.318630762005341e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0001036576722981,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432312011719,0.0,0.0,0.0001091570375137,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37091064453125,0.0,0.0,8.062324923230335e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,0.0001091568046831,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,0.0005177882267162,286.6914978027344,294.1499938964844,296.9298095703125,292.4164733886719,296.0975036621094,297.0119934082031,283.7387390136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011045763967558,0.0157330986112356,-0.0146285220980644,-0.0303512997925281,0.0,0.0,0.0,-0.0083045531064271,60.0,20.888107299804688,0.0,-8.318630762005341e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407897949219,0.0,0.0,0.0001045597455231,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348388671875,0.0,0.0,0.000110106964712,299.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36212158203125,0.0,0.0,8.132486254908144e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33575439453125,0.0,0.0,0.0001101067318813,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,0.0005222943145781,286.6726989746094,294.1499938964844,296.8670959472656,292.4775390625,296.1131896972656,296.94537353515625,283.7956237792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011141871800646,0.0167086850851774,-0.0155944973230361,-0.0322907529771328,0.0,0.0,0.0,-0.0085211992263793,60.0,20.65106201171875,0.0,-8.464019884968368e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407897949219,0.0,0.0,0.0001045597455231,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348388671875,0.0,0.0,0.000110106964712,299.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36212158203125,0.0,0.0,8.132486254908144e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33575439453125,0.0,0.0,0.0001101067318813,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,0.0005222943145781,286.6726989746094,294.1499938964844,296.8670959472656,292.4775390625,296.1131896972656,296.94537353515625,283.7956237792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011141871800646,0.0167086850851774,-0.0155944973230361,-0.0322907529771328,0.0,0.0,0.0,-0.0085211992263793,60.0,20.65106201171875,0.0,-8.464019884968368e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363952636719,0.0,0.0,0.0001050069840857,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305053710937,0.0,0.0,0.0001105779301724,299.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35760498046875,0.0,0.0,8.167271153070033e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313903808594,0.0,0.0,0.0001105776900658,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,0.0005245283828116,286.66314697265625,294.1499938964844,296.8356628417969,292.5088806152344,296.1204528808594,296.9118347167969,283.8229675292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011189521756023,0.0171922575682401,-0.0160733051598072,-0.0332519896328449,0.0,0.0,0.0,-0.0086285937577486,60.0,20.54613876342773,0.0,-8.536569851003153e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,0.0001054466920322,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260498046875,0.0,0.0,0.000111040957563,299.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529357910156,0.0,0.0,8.201470336643979e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269348144531,0.0,0.0,0.0001110407247324,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,0.0005267247906886,286.6534729003906,294.1499938964844,296.8042907714844,292.5406188964844,296.1273803710937,296.8782653808594,283.849609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011236368445679,0.0176676120609045,-0.0165439750999212,-0.0341968238353729,0.0,0.0,0.0,-0.008734168484807,60.0,20.44900321960449,0.0,-8.60819895365239e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226318359375,0.0,0.0,0.0001062885639839,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168640136719,0.0,0.0,0.0001119274893426,299.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433837890625,0.0,0.0,8.2669488620013e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177490234375,0.0,0.0,0.0001119272565119,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31103515625,0.0,0.0,0.0005309301777742,286.6338806152344,294.1499938964844,296.7416381835937,292.60504150390625,296.1401672363281,296.8114013671875,283.9010009765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011326061794534,0.0185775011777877,-0.0174448955804109,-0.0360051654279232,0.0,0.0,0.0,-0.0089362701401114,60.0,20.274126052856445,0.0,-8.74617498425323e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226318359375,0.0,0.0,0.0001062885639839,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168640136719,0.0,0.0,0.0001119274893426,299.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433837890625,0.0,0.0,8.2669488620013e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177490234375,0.0,0.0,0.0001119272565119,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31103515625,0.0,0.0,0.0005309301777742,286.6338806152344,294.1499938964844,296.7416381835937,292.60504150390625,296.1401672363281,296.8114013671875,283.9010009765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011326061794534,0.0185775011777877,-0.0174448955804109,-0.0360051654279232,0.0,0.0,0.0,-0.0089362701401114,60.0,20.274126052856445,0.0,-8.74617498425323e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,0.0001070521684596,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3073425292969,0.0,0.0,0.0001127315990743,299.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33349609375,0.0,0.0,8.326340321218595e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081970214844,0.0,0.0,0.0001127313662436,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30157470703125,0.0,0.0,0.0005347445257939,286.61395263671875,294.1499938964844,296.6794128417969,292.6700744628906,296.1515197753906,296.7452392578125,283.9498596191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011407416313886,0.0194025319069623,-0.0182617902755737,-0.0376446284353733,0.0,0.0,0.0,-0.0091195423156023,60.0,20.12153434753418,0.0,-8.872270029769427e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,0.0001070521684596,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3073425292969,0.0,0.0,0.0001127315990743,299.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33349609375,0.0,0.0,8.326340321218595e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081970214844,0.0,0.0,0.0001127313662436,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30157470703125,0.0,0.0,0.0005347445257939,286.61395263671875,294.1499938964844,296.6794128417969,292.6700744628906,296.1515197753906,296.7452392578125,283.9498596191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011407416313886,0.0194025319069623,-0.0182617902755737,-0.0376446284353733,0.0,0.0,0.0,-0.0091195423156023,60.0,20.12153434753418,0.0,-8.872270029769427e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030700683594,0.0,0.0,0.0001077353226719,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974548339844,0.0,0.0,0.0001134509802795,299.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232421875,0.0,0.0,8.379473729291931e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,0.0001134507547249,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,0.0005381570663303,286.5936889648437,294.1499938964844,296.6177978515625,292.735107421875,296.16143798828125,296.6801147460937,283.996337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011480195680633,0.0201403964310884,-0.0189923774451017,-0.0391106866300106,0.0,0.0,0.0,-0.0092834681272506,60.0,19.98596572875977,0.0,-8.985841049025114e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030700683594,0.0,0.0,0.0001077353226719,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974548339844,0.0,0.0,0.0001134509802795,299.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232421875,0.0,0.0,8.379473729291931e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,0.0001134507547249,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,0.0005381570663303,286.5936889648437,294.1499938964844,296.6177978515625,292.735107421875,296.16143798828125,296.6801147460937,283.996337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011480195680633,0.0201403964310884,-0.0189923774451017,-0.0391106866300106,0.0,0.0,0.0,-0.0092834681272506,60.0,19.98596572875977,0.0,-8.985841049025114e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928161621094,0.0,0.0,0.0001083219030988,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28729248046875,0.0,0.0,0.0001140686799772,299.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31268310546875,0.0,0.0,8.425096166320145e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,0.0001140684544225,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,0.000541087181773,286.5731811523437,294.1499938964844,296.5570373535156,292.79949951171875,296.16998291015625,296.6161804199219,284.0405578613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011542686261236,0.0207737646996974,-0.0196194965392351,-0.0403689742088317,0.0,0.0,0.0,-0.0094241928309202,60.0,19.864086151123047,0.0,-9.08393076315406e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928161621094,0.0,0.0,0.0001083219030988,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28729248046875,0.0,0.0,0.0001140686799772,299.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31268310546875,0.0,0.0,8.425096166320145e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,0.0001140684544225,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,0.000541087181773,286.5731811523437,294.1499938964844,296.5570373535156,292.79949951171875,296.16998291015625,296.6161804199219,284.0405578613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011542686261236,0.0207737646996974,-0.0196194965392351,-0.0403689742088317,0.0,0.0,0.0,-0.0094241928309202,60.0,19.864086151123047,0.0,-9.08393076315406e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875671386719,0.0,0.0,0.0001084849864128,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,0.0001142404071288,299.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30731201171875,0.0,0.0,8.43777961563319e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829284667969,0.0,0.0,0.0001142401815741,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27655029296875,0.0,0.0,0.0005419017979875,286.5628356933594,294.1499938964844,296.5270690917969,292.8312683105469,296.1737060546875,296.5848693847656,284.06182861328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011560062412172,0.0209497921168804,-0.0197937842458486,-0.0407186523079872,0.0,0.0,0.0,-0.0094633074477314,60.0,19.801767349243164,0.0,-9.1112902111945e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822570800781,0.0,0.0,0.0001085746043827,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768249511719,0.0,0.0,0.000114334783575,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,8.444749983027577e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27764892578125,0.0,0.0,0.0001143345580203,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,0.0005423495313152,286.5524597167969,294.1499938964844,296.49737548828125,292.8626708984375,296.1770935058594,296.5539855957031,284.0826110839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011569613125175,0.0210464838892221,-0.0198895223438739,-0.0409107282757759,0.0,0.0,0.0,-0.0094847977161407,60.0,19.73564720153809,0.0,-9.126338085252429e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27154541015625,0.0,0.0,0.0001084970936062,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,0.0001142531473306,299.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908630371094,0.0,0.0,8.438720396952704e-05,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669982910156,0.0,0.0,0.0001142529290518,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,0.0005419623921625,286.5316772460937,294.1499938964844,296.4390563964844,292.9239807128906,296.1829833984375,296.49371337890625,284.12286376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001156133133918,0.0209626164287328,-0.0198064837604761,-0.0407441295683383,0.0,0.0,0.0,-0.0094661591574549,60.0,19.58638381958008,0.0,-9.113285415196516e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
