time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17869080,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27154541015625,0.0,0.0,0.0001084970936062,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,0.0001142531473306,299.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908630371094,0.0,0.0,8.438720396952704e-05,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669982910156,0.0,0.0,0.0001142529290518,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,0.0005419623921625,286.5316772460937,294.1499938964844,296.4390563964844,292.9239807128906,296.1829833984375,296.49371337890625,284.12286376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001156133133918,0.0209626164287328,-0.0198064837604761,-0.0407441295683383,0.0,0.0,0.0,-0.0094661591574549,60.0,19.58638381958008,0.0,-9.113285415196516e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606506347656,0.0,0.0,0.000108135616756,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,0.000113872491056,299.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796936035156,0.0,0.0,8.410604641539976e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25616455078125,0.0,0.0,0.0001138722727773,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25,0.0,0.0,0.0005401567905209,286.5108642578125,294.1499938964844,296.3822326660156,292.9829406738281,296.1875915527344,296.435791015625,284.1612548828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011522797867655,0.0205720867961645,-0.0194198079407215,-0.0399683229625225,0.0,0.0,0.0,-0.009379387833178,60.0,19.409236907958984,0.0,-9.052636329442977e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606506347656,0.0,0.0,0.000108135616756,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,0.000113872491056,299.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796936035156,0.0,0.0,8.410604641539976e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25616455078125,0.0,0.0,0.0001138722727773,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25,0.0,0.0,0.0005401567905209,286.5108642578125,294.1499938964844,296.3822326660156,292.9829406738281,296.1875915527344,296.435791015625,284.1612548828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011522797867655,0.0205720867961645,-0.0194198079407215,-0.0399683229625225,0.0,0.0,0.0,-0.009379387833178,60.0,19.409236907958984,0.0,-9.052636329442977e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,0.0001077122797141,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444152832031,0.0,0.0,0.0001134266858571,299.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684020996094,0.0,0.0,8.377677295356989e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452087402344,0.0,0.0,0.0001134264748543,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,0.0005380421644076,286.4900817871094,294.1499938964844,296.32720947265625,293.0390014648437,296.19091796875,296.38006591796875,284.1978759765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011477674124762,0.0201146826148033,-0.0189669150859117,-0.0390595979988575,0.0,0.0,0.0,-0.0092777628451585,60.0,19.2211971282959,0.0,-8.981870536217684e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,0.0001077122797141,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444152832031,0.0,0.0,0.0001134266858571,299.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684020996094,0.0,0.0,8.377677295356989e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452087402344,0.0,0.0,0.0001134264748543,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,0.0005380421644076,286.4900817871094,294.1499938964844,296.32720947265625,293.0390014648437,296.19091796875,296.38006591796875,284.1978759765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011477674124762,0.0201146826148033,-0.0189669150859117,-0.0390595979988575,0.0,0.0,0.0,-0.0092777628451585,60.0,19.2211971282959,0.0,-8.981870536217684e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384948730469,0.0,0.0,0.0001071893930202,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333374023437,0.0,0.0,0.0001128760559367,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,8.337007602676749e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,0.000112875844934,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281494140625,0.0,0.0,0.0005354303284548,286.4693603515625,294.1499938964844,296.2742004394531,293.0915832519531,296.1930847167969,296.3264465332031,284.2328491210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.001142194145359,0.0195496473461389,-0.018407454714179,-0.037936944514513,0.0,0.0,0.0,-0.0091522326692938,60.0,19.03026008605957,0.0,-8.894853920082826e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384948730469,0.0,0.0,0.0001071893930202,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333374023437,0.0,0.0,0.0001128760559367,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,8.337007602676749e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,0.000112875844934,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281494140625,0.0,0.0,0.0005354303284548,286.4693603515625,294.1499938964844,296.2742004394531,293.0915832519531,296.1930847167969,296.3264465332031,284.2328491210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.001142194145359,0.0195496473461389,-0.018407454714179,-0.037936944514513,0.0,0.0,0.0,-0.0091522326692938,60.0,19.03026008605957,0.0,-8.894853920082826e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23291015625,0.0,0.0,0.0001068962010322,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.227783203125,0.0,0.0,0.0001125673079513,299.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25128173828125,0.0,0.0,8.314203296322376e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22857666015625,0.0,0.0,0.0001125670969486,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,0.0005339658237062,286.45904541015625,294.1499938964844,296.24853515625,293.1164245605469,296.1937561035156,296.3005065917969,284.2497253417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011390692088752,0.0192327853292226,-0.0180937144905328,-0.0373073294758796,0.0,0.0,0.0,-0.0090818414464592,60.0,18.93292617797852,0.0,-8.846249244243155e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,0.0001065873293555,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,0.0001122420435422,299.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,8.290178811876103e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229919433594,0.0,0.0,0.0001122418325394,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21710205078125,0.0,0.0,0.0005324229132384,286.4487609863281,294.1499938964844,296.22344970703125,293.14019775390625,296.19415283203125,296.275146484375,284.2662353515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011357770999893,0.0188989304006099,-0.0177631545811891,-0.0366439186036586,0.0,0.0,0.0,-0.00900767929852,60.0,18.83457565307617,0.0,-8.795188932708697e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160339355469,0.0,0.0,0.000105937157059,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,0.0001115573686547,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340087890625,0.0,0.0,8.239608723670244e-05,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,0.0001115571649279,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059631347656,0.0,0.0,0.0005291752167977,286.42828369140625,294.1499938964844,296.1751403808594,293.1843566894531,296.1942138671875,296.2261657714844,284.2982788085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011288475943729,0.0181960631161928,-0.0170672144740819,-0.0352471135556697,0.0,0.0,0.0,-0.0088515523821115,60.0,18.65009307861328,0.0,-8.68819398647247e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160339355469,0.0,0.0,0.000105937157059,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,0.0001115573686547,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340087890625,0.0,0.0,8.239608723670244e-05,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,0.0001115571649279,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059631347656,0.0,0.0,0.0005291752167977,286.42828369140625,294.1499938964844,296.1751403808594,293.1843566894531,296.1942138671875,296.2261657714844,284.2982788085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011288475943729,0.0181960631161928,-0.0170672144740819,-0.0352471135556697,0.0,0.0,0.0,-0.0088515523821115,60.0,18.65009307861328,0.0,-8.68819398647247e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047424316406,0.0,0.0,0.0001052679726853,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997985839844,0.0,0.0,0.0001108526776079,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,8.187560888472944e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,0.000110852481157,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19482421875,0.0,0.0,0.0005258325836621,286.407958984375,294.1499938964844,296.1295166015625,293.2235717773437,296.1933898925781,296.1797790527344,284.3289489746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011217155260965,0.0174724739044904,-0.0163507591933012,-0.0338089689612388,0.0,0.0,0.0,-0.0086908377707004,60.0,18.50154495239257,0.0,-8.578756904853435e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047424316406,0.0,0.0,0.0001052679726853,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997985839844,0.0,0.0,0.0001108526776079,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,8.187560888472944e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,0.000110852481157,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19482421875,0.0,0.0,0.0005258325836621,286.407958984375,294.1499938964844,296.1295166015625,293.2235717773437,296.1933898925781,296.1797790527344,284.3289489746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011217155260965,0.0174724739044904,-0.0163507591933012,-0.0338089689612388,0.0,0.0,0.0,-0.0086908377707004,60.0,18.50154495239257,0.0,-8.578756904853435e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,0.0001046053512254,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885681152344,0.0,0.0,0.0001101548987207,299.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109069824219,0.0,0.0,8.136022370308638e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893005371094,0.0,0.0,0.0001101547022699,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18365478515625,0.0,0.0,0.0005225227214396,286.3878479003906,294.1499938964844,296.0868530273437,293.2573547363281,296.1916809082031,296.1361083984375,284.3583679199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011146533070132,0.0167558062821626,-0.0156411528587341,-0.0323844216763973,0.0,0.0,0.0,-0.0085316728800535,60.0,18.351375579833984,0.0,-8.471075574334463e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,0.0001046053512254,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885681152344,0.0,0.0,0.0001101548987207,299.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109069824219,0.0,0.0,8.136022370308638e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893005371094,0.0,0.0,0.0001101547022699,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18365478515625,0.0,0.0,0.0005225227214396,286.3878479003906,294.1499938964844,296.0868530273437,293.2573547363281,296.1916809082031,296.1361083984375,284.3583679199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011146533070132,0.0167558062821626,-0.0156411528587341,-0.0323844216763973,0.0,0.0,0.0,-0.0085316728800535,60.0,18.351375579833984,0.0,-8.471075574334463e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0001039708367898,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17730712890625,0.0,0.0,0.0001094867184292,299.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993408203125,0.0,0.0,8.086670277407393e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,0.0001094865292543,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,0.0005193532560952,286.3678894042969,294.1499938964844,296.0473327636719,293.2851867675781,296.189208984375,296.0953369140625,284.3865661621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011078907409682,0.0160693861544132,-0.0149614959955215,-0.031019864603877,0.0,0.0,0.0,-0.0083792377263307,60.0,18.198745727539062,0.0,-8.36859967989767e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0001039708367898,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17730712890625,0.0,0.0,0.0001094867184292,299.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993408203125,0.0,0.0,8.086670277407393e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,0.0001094865292543,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,0.0005193532560952,286.3678894042969,294.1499938964844,296.0473327636719,293.2851867675781,296.189208984375,296.0953369140625,284.3865661621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011078907409682,0.0160693861544132,-0.0149614959955215,-0.031019864603877,0.0,0.0,0.0,-0.0083792377263307,60.0,18.198745727539062,0.0,-8.36859967989767e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764221191406,0.0,0.0,0.0001036696630762,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716613769531,0.0,0.0,0.0001091695594368,299.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935729980469,0.0,0.0,8.063244604272768e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,0.0001091693702619,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668701171875,0.0,0.0,0.0005178488208912,286.3580017089844,294.1499938964844,296.02880859375,293.2967529296875,296.1876220703125,296.07623291015625,284.400146484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011046808212995,0.0157435163855552,-0.0146388355642557,-0.0303720105439424,0.0,0.0,0.0,-0.0083068748936057,60.0,18.122011184692383,0.0,-8.32017619245562e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707763671875,0.0,0.0,0.0001033814623951,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1660461425781,0.0,0.0,0.0001088660646928,299.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877746582031,0.0,0.0,8.040828834054992e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667785644531,0.0,0.0,0.0001088658755179,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,0.0005164092290215,286.3481750488281,294.1499938964844,296.0111694335937,293.306640625,296.1859130859375,296.057861328125,284.4134521484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011016090866178,0.0154316555708646,-0.0143300462514162,-0.0297519825398921,0.0,0.0,0.0,-0.0082376254722476,60.0,18.0452880859375,0.0,-8.273971019434614e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,0.0001028560873237,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15478515625,0.0,0.0,0.0001083128081518,299.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762390136719,0.0,0.0,7.999965600902215e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.155517578125,0.0,0.0,0.0001083126262528,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15008544921875,0.0,0.0,0.0005137849366292,286.32867431640625,294.1499938964844,295.9786682128906,293.3212280273437,296.1820373535156,296.02349853515625,284.4393005371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010960093932226,0.0148630682379007,-0.0137670589610934,-0.0286214742809534,0.0,0.0,0.0,-0.0081113735213875,60.0,17.89188003540039,0.0,-8.190070843738796e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,0.0001028560873237,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15478515625,0.0,0.0,0.0001083128081518,299.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762390136719,0.0,0.0,7.999965600902215e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.155517578125,0.0,0.0,0.0001083126262528,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15008544921875,0.0,0.0,0.0005137849366292,286.32867431640625,294.1499938964844,295.9786682128906,293.3212280273437,296.1820373535156,296.02349853515625,284.4393005371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010960093932226,0.0148630682379007,-0.0137670589610934,-0.0286214742809534,0.0,0.0,0.0,-0.0081113735213875,60.0,17.89188003540039,0.0,-8.190070843738796e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,0.0001023918812279,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,0.0001078239729395,299.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,7.963859388837591e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1442565917969,0.0,0.0,0.0001078237983165,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,0.000511466176249,286.309326171875,294.1499938964844,295.95001220703125,293.3283996582031,296.177734375,295.99188232421875,284.4643249511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010910612763836,0.0143605936318635,-0.0132695324718952,-0.0276223476976156,0.0,0.0,0.0,-0.007999806664884,60.0,17.73880958557129,0.0,-8.116293059856616e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,0.0001023918812279,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,0.0001078239729395,299.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,7.963859388837591e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1442565917969,0.0,0.0,0.0001078237983165,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,0.000511466176249,286.309326171875,294.1499938964844,295.95001220703125,293.3283996582031,296.177734375,295.99188232421875,284.4643249511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010910612763836,0.0143605936318635,-0.0132695324718952,-0.0276223476976156,0.0,0.0,0.0,-0.007999806664884,60.0,17.73880958557129,0.0,-8.116293059856616e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001019788760459,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,0.0001073890525731,299.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531982421875,0.0,0.0,7.931736035970971e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,0.0001073888779501,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12774658203125,0.0,0.0,0.0005094031803309,286.2901916503906,294.1499938964844,295.9237365722656,293.33184814453125,296.1730041503906,295.9632568359375,284.4884338378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.00108665949665,0.0139134731143713,-0.0128268133848905,-0.026733236387372,0.0,0.0,0.0,-0.0079005369916558,60.0,17.587800979614258,0.0,-8.050931654679516e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001019788760459,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,0.0001073890525731,299.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531982421875,0.0,0.0,7.931736035970971e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,0.0001073888779501,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12774658203125,0.0,0.0,0.0005094031803309,286.2901916503906,294.1499938964844,295.9237365722656,293.33184814453125,296.1730041503906,295.9632568359375,284.4884338378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.00108665949665,0.0139134731143713,-0.0128268133848905,-0.026733236387372,0.0,0.0,0.0,-0.0079005369916558,60.0,17.587800979614258,0.0,-8.050931654679516e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0001015853049466,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211242675781,0.0,0.0,0.0001069745994755,299.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,7.901124627096578e-05,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.121826171875,0.0,0.0,0.0001069744248525,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166076660156,0.0,0.0,0.0005074372165836,286.2712707519531,294.1499938964844,295.898193359375,293.3355712890625,296.1678466796875,295.93670654296875,284.5116271972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.001082464470528,0.0134873380884528,-0.0124048730358481,-0.0258858110755682,0.0,0.0,0.0,-0.0078059304505586,60.0,17.443071365356445,0.0,-7.988892036792097e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0001015853049466,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211242675781,0.0,0.0,0.0001069745994755,299.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,7.901124627096578e-05,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.121826171875,0.0,0.0,0.0001069744248525,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166076660156,0.0,0.0,0.0005074372165836,286.2712707519531,294.1499938964844,295.898193359375,293.3355712890625,296.1678466796875,295.93670654296875,284.5116271972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.001082464470528,0.0134873380884528,-0.0124048730358481,-0.0258858110755682,0.0,0.0,0.0,-0.0078059304505586,60.0,17.443071365356445,0.0,-7.988892036792097e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,0.0001013957662507,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11553955078125,0.0,0.0,0.0001067749981302,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,7.88638208177872e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162414550781,0.0,0.0,0.0001067748307832,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,0.0005064904689788,286.2618713378906,294.1499938964844,295.8857116699219,293.3375244140625,296.16510009765625,295.9239501953125,284.52294921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010804444318637,0.0132821006700396,-0.0122016565874218,-0.0254776552319526,0.0,0.0,0.0,-0.0077603668905794,60.0,17.373371124267578,0.0,-7.95909969042441e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143798828125,0.0,0.0,0.0001012116117635,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,0.0001065810720319,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,7.872058631619439e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,0.0001065809046849,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,0.0005055706133134,286.2525634765625,294.1499938964844,295.8733825683594,293.33953857421875,296.16229248046875,295.91143798828125,284.5340576171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010784815531224,0.0130826793611049,-0.0120041975751519,-0.0250810571014881,0.0,0.0,0.0,-0.0077160950750112,60.0,17.305513381958008,0.0,-7.930206891160196e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031799316406,0.0,0.0,0.000100858596852,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0988464355469,0.0,0.0,0.0001062093288055,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188659667969,0.0,0.0,7.844601350370795e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995178222656,0.0,0.0,0.0001062091614585,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09442138671875,0.0,0.0,0.0005038072704337,286.2340393066406,294.1499938964844,295.8492736816406,293.3436584472656,296.15643310546875,295.8870544433594,284.5557861328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010747186606749,0.012700374238193,-0.011625655926764,-0.0243207234889268,0.0,0.0,0.0,-0.0076312236487865,60.0,17.174835205078125,0.0,-7.874967877796736e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031799316406,0.0,0.0,0.000100858596852,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0988464355469,0.0,0.0,0.0001062093288055,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188659667969,0.0,0.0,7.844601350370795e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995178222656,0.0,0.0,0.0001062091614585,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09442138671875,0.0,0.0,0.0005038072704337,286.2340393066406,294.1499938964844,295.8492736816406,293.3436584472656,296.15643310546875,295.8870544433594,284.5557861328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010747186606749,0.012700374238193,-0.011625655926764,-0.0243207234889268,0.0,0.0,0.0,-0.0076312236487865,60.0,17.174835205078125,0.0,-7.874967877796736e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.092041015625,0.0,0.0,0.0001005275917123,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877380371094,0.0,0.0,0.0001058607595041,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075134277344,0.0,0.0,7.818856101948768e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,0.0001058605921571,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834045410156,0.0,0.0,0.0005021538818255,286.2157287597656,294.1499938964844,295.8258056640625,293.34796142578125,296.1502380371094,295.863525390625,284.57684326171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010711904615163,0.0123418690636754,-0.011270678602159,-0.0236076936125755,0.0,0.0,0.0,-0.0075516393408179,60.0,17.05147933959961,0.0,-7.823347658586499e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.092041015625,0.0,0.0,0.0001005275917123,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877380371094,0.0,0.0,0.0001058607595041,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075134277344,0.0,0.0,7.818856101948768e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,0.0001058605921571,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834045410156,0.0,0.0,0.0005021538818255,286.2157287597656,294.1499938964844,295.8258056640625,293.34796142578125,296.1502380371094,295.863525390625,284.57684326171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010711904615163,0.0123418690636754,-0.011270678602159,-0.0236076936125755,0.0,0.0,0.0,-0.0075516393408179,60.0,17.05147933959961,0.0,-7.823347658586499e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809326171875,0.0,0.0,0.0001002182470983,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766906738281,0.0,0.0,0.0001055349930538,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,7.794794510118663e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,0.0001055348329828,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723876953125,0.0,0.0,0.0005006086430512,286.1976013183594,294.1499938964844,295.8029479980469,293.3523864746094,296.1437683105469,295.84063720703125,284.5972900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010678929975256,0.0120067838579416,-0.0109388912096619,-0.0229412205517292,0.0,0.0,0.0,-0.0074772555381059,60.0,16.935203552246094,0.0,-7.775256705144784e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809326171875,0.0,0.0,0.0001002182470983,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766906738281,0.0,0.0,0.0001055349930538,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,7.794794510118663e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,0.0001055348329828,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723876953125,0.0,0.0,0.0005006086430512,286.1976013183594,294.1499938964844,295.8029479980469,293.3523864746094,296.1437683105469,295.84063720703125,284.5972900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010678929975256,0.0120067838579416,-0.0109388912096619,-0.0229412205517292,0.0,0.0,0.0,-0.0074772555381059,60.0,16.935203552246094,0.0,-7.775256705144784e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0698547363281,0.0,0.0,9.993075946113096e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.065673828125,0.0,0.0,0.0001052322550094,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849304199219,0.0,0.0,7.772434037178755e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,0.0001052320949384,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614624023437,0.0,0.0,0.0004991726600565,286.1797180175781,294.1499938964844,295.7806701660156,293.3568725585937,296.1369934082031,295.81842041015625,284.6171569824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010648287134245,0.0116953561082482,-0.010630527511239,-0.0223217830061912,0.0,0.0,0.0,-0.0074081257916986,60.0,16.825809478759766,0.0,-7.730697859642532e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0698547363281,0.0,0.0,9.993075946113096e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.065673828125,0.0,0.0,0.0001052322550094,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849304199219,0.0,0.0,7.772434037178755e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,0.0001052320949384,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614624023437,0.0,0.0,0.0004991726600565,286.1797180175781,294.1499938964844,295.7806701660156,293.3568725585937,296.1369934082031,295.81842041015625,284.6171569824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010648287134245,0.0116953561082482,-0.010630527511239,-0.0223217830061912,0.0,0.0,0.0,-0.0074081257916986,60.0,16.825809478759766,0.0,-7.730697859642532e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643615722656,0.0,0.0,9.97972092591226e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602111816406,0.0,0.0,0.0001050916180247,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.079345703125,0.0,0.0,7.762046152492985e-05,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06085205078125,0.0,0.0,0.0001050914579536,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,0.0004985055420547,286.1708679199219,294.1499938964844,295.7697448730469,293.3591613769531,296.13348388671875,295.8075561523437,284.6268005371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010634050704538,0.0115506714209914,-0.0104872668161988,-0.0220339931547641,0.0,0.0,0.0,-0.0073760095983743,60.0,16.77427864074707,0.0,-7.710040961228516e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,9.966765355784446e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547180175781,0.0,0.0,0.0001049551865435,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07373046875,0.0,0.0,7.751969678793103e-05,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05535888671875,0.0,0.0,0.0001049550264724,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505676269531,0.0,0.0,0.0004978583892807,286.1620483398437,294.1499938964844,295.7589416503906,293.3614196777344,296.1299133300781,295.7968139648437,284.6363525390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001062024384737,0.0114103099331259,-0.0103482855483889,-0.0217547994107007,0.0,0.0,0.0,-0.0073448549956083,60.0,16.724163055419922,0.0,-7.690028525075834e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
