time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871420,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,9.942061296897008e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438232421875,0.0,0.0,0.000104695027403,299.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,7.732754602329805e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,0.0001046948746079,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,0.0004966243868693,286.1445617675781,294.1499938964844,295.7377319335937,293.3659973144531,296.12261962890625,295.775634765625,284.6551513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001059390604496,0.0111426450312137,-0.0100832544267177,-0.0212223753333091,0.0,0.0,0.0,-0.0072854398749768,60.0,16.62742042541504,0.0,-7.65193846063994e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,9.942061296897008e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438232421875,0.0,0.0,0.000104695027403,299.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,7.732754602329805e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,0.0001046948746079,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,0.0004966243868693,286.1445617675781,294.1499938964844,295.7377319335937,293.3659973144531,296.12261962890625,295.775634765625,284.6551513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001059390604496,0.0111426450312137,-0.0100832544267177,-0.0212223753333091,0.0,0.0,0.0,-0.0072854398749768,60.0,16.62742042541504,0.0,-7.65193846063994e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370178222656,0.0,0.0,9.919652802636848e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329895019531,0.0,0.0,0.0001044590535457,299.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,7.715325045865029e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335998535156,0.0,0.0,0.0001044589007506,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289306640625,0.0,0.0,0.0004955051117576,286.1273193359375,294.1499938964844,295.7170104980469,293.3705749511719,296.1150817871094,295.75494384765625,284.6734619140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010570018785074,0.0108998389914631,-0.009842837229371,-0.0207393877208232,0.0,0.0,0.0,-0.0072315456345677,60.0,16.537057876586914,0.0,-7.617470032528217e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370178222656,0.0,0.0,9.919652802636848e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329895019531,0.0,0.0,0.0001044590535457,299.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,7.715325045865029e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335998535156,0.0,0.0,0.0001044589007506,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289306640625,0.0,0.0,0.0004955051117576,286.1273193359375,294.1499938964844,295.7170104980469,293.3705749511719,296.1150817871094,295.75494384765625,284.6734619140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010570018785074,0.0108998389914631,-0.009842837229371,-0.0207393877208232,0.0,0.0,0.0,-0.0072315456345677,60.0,16.537057876586914,0.0,-7.617470032528217e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,9.899297583615407e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,0.0001042447038344,299.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404968261719,0.0,0.0,7.699492562096566e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0001042445510393,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,0.0004944883403368,286.1102600097656,294.1499938964844,295.6967163085937,293.3750915527344,296.1073303222656,295.73468017578125,284.6912841796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010548318969085,0.0106792636215686,-0.0096244318410754,-0.0203006118535995,0.0,0.0,0.0,-0.0071825864724814,60.0,16.452661514282227,0.0,-7.586226047351374e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,9.899297583615407e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,0.0001042447038344,299.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404968261719,0.0,0.0,7.699492562096566e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0001042445510393,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,0.0004944883403368,286.1102600097656,294.1499938964844,295.6967163085937,293.3750915527344,296.1073303222656,295.73468017578125,284.6912841796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010548318969085,0.0106792636215686,-0.0096244318410754,-0.0203006118535995,0.0,0.0,0.0,-0.0071825864724814,60.0,16.452661514282227,0.0,-7.586226047351374e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154113769531,0.0,0.0,9.88081083050929e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115051269531,0.0,0.0,0.0001040500210365,299.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.029541015625,0.0,0.0,7.685113087063655e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121154785156,0.0,0.0,0.0001040498682414,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075378417969,0.0,0.0,0.000493564934004,286.09344482421875,294.1499938964844,295.6768493652344,293.3795166015625,296.0993347167969,295.71484375,284.7087097167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.00105286098551,0.0104789128527045,-0.0094260517507791,-0.0199020579457283,0.0,0.0,0.0,-0.0071381172165274,60.0,16.373632431030273,0.0,-7.557903813903978e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154113769531,0.0,0.0,9.88081083050929e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115051269531,0.0,0.0,0.0001040500210365,299.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.029541015625,0.0,0.0,7.685113087063655e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121154785156,0.0,0.0,0.0001040498682414,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075378417969,0.0,0.0,0.000493564934004,286.09344482421875,294.1499938964844,295.6768493652344,293.3795166015625,296.0993347167969,295.71484375,284.7087097167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.00105286098551,0.0104789128527045,-0.0094260517507791,-0.0199020579457283,0.0,0.0,0.0,-0.0071381172165274,60.0,16.373632431030273,0.0,-7.557903813903978e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,9.872450027614832e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00616455078125,0.0,0.0,0.0001039619746734,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02410888671875,0.0,0.0,7.67861056374386e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,0.0001039618291542,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022277832031,0.0,0.0,0.000493147294037,286.08514404296875,294.1499938964844,295.66705322265625,293.3816833496094,296.0952453613281,295.7051086425781,284.7172241210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010519699426367,0.010388302616775,-0.0093363327905535,-0.019721807911992,0.0,0.0,0.0,-0.0071180071681737,60.0,16.33658790588379,0.0,-7.545112623574823e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047302246094,0.0,0.0,9.864268213277684e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,0.0001038758127833,299.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,7.672246283618733e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,0.0001038756672642,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,0.0004927386180497,286.07684326171875,294.1499938964844,295.6573486328125,293.3838195800781,296.09112548828125,295.6954040527344,284.7256774902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010510951979085,0.0102996183559298,-0.0092485230416059,-0.0195453893393278,0.0,0.0,0.0,-0.0070983115583658,60.0,16.300214767456055,0.0,-7.532604229254505e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,9.848942136159168e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0001037144174915,299.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078430175781,0.0,0.0,7.660326082259417e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908447265625,0.0,0.0,0.0001037142792483,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864196777344,0.0,0.0,0.0004919730708934,286.0604248046875,294.1499938964844,295.63818359375,293.3879699707031,296.082763671875,295.6761779785156,284.74237060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010494593298062,0.0101335039362311,-0.0090840440243482,-0.0192149337381124,0.0,0.0,0.0,-0.0070614321157336,60.0,16.230058670043945,0.0,-7.50920321479498e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,9.848942136159168e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0001037144174915,299.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078430175781,0.0,0.0,7.660326082259417e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908447265625,0.0,0.0,0.0001037142792483,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864196777344,0.0,0.0,0.0004919730708934,286.0604248046875,294.1499938964844,295.63818359375,293.3879699707031,296.082763671875,295.6761779785156,284.74237060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010494593298062,0.0101335039362311,-0.0090840440243482,-0.0192149337381124,0.0,0.0,0.0,-0.0070614321157336,60.0,16.230058670043945,0.0,-7.50920321479498e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835510253906,0.0,0.0,9.835921082412824e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797668457031,0.0,0.0,0.0001035772947943,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99713134765625,0.0,0.0,7.650197221664712e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803466796875,0.0,0.0,0.0001035771565511,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,0.0004913226584903,286.04425048828125,294.1499938964844,295.61932373046875,293.3919372558594,296.0741577148437,295.6573791503906,284.75860595703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010480748023837,0.0099923517554998,-0.0089442776516079,-0.0189341288059949,0.0,0.0,0.0,-0.0070301233790814,60.0,16.165754318237305,0.0,-7.489347098044163e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835510253906,0.0,0.0,9.835921082412824e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797668457031,0.0,0.0,0.0001035772947943,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99713134765625,0.0,0.0,7.650197221664712e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803466796875,0.0,0.0,0.0001035771565511,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,0.0004913226584903,286.04425048828125,294.1499938964844,295.61932373046875,293.3919372558594,296.0741577148437,295.6573791503906,284.75860595703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010480748023837,0.0099923517554998,-0.0089442776516079,-0.0189341288059949,0.0,0.0,0.0,-0.0070301233790814,60.0,16.165754318237305,0.0,-7.489347098044163e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,9.823777509154752e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,0.0001034494125633,299.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,7.64075230108574e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,0.0001034492743201,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9655456542969,0.0,0.0,0.0004907161346636,286.0282287597656,294.1499938964844,295.6007385253906,293.3956604003906,296.0654602050781,295.63873291015625,284.774658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010467760730534,0.0098607037216424,-0.0088139278814196,-0.0186722334474325,0.0,0.0,0.0,-0.0070008849725127,60.0,16.103961944580078,0.0,-7.4708530917178e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,9.823777509154752e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,0.0001034494125633,299.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,7.64075230108574e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,0.0001034492743201,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9655456542969,0.0,0.0,0.0004907161346636,286.0282287597656,294.1499938964844,295.6007385253906,293.3956604003906,296.0654602050781,295.63873291015625,284.774658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010467760730534,0.0098607037216424,-0.0088139278814196,-0.0186722334474325,0.0,0.0,0.0,-0.0070008849725127,60.0,16.103961944580078,0.0,-7.4708530917178e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,9.813724318519236e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.958984375,0.0,0.0,0.0001033435401041,299.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,7.632932101842016e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,0.0001033434091368,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95526123046875,0.0,0.0,0.0004902139189653,286.01251220703125,294.1499938964844,295.5823974609375,293.3991394042969,296.0565185546875,295.62042236328125,284.7902526855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.001045707729645,0.009751702658832,-0.0087059950456023,-0.0184553805738687,0.0,0.0,0.0,-0.006976711563766,60.0,16.047319412231445,0.0,-7.455557238245093e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,9.813724318519236e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.958984375,0.0,0.0,0.0001033435401041,299.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,7.632932101842016e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,0.0001033434091368,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95526123046875,0.0,0.0,0.0004902139189653,286.01251220703125,294.1499938964844,295.5823974609375,293.3991394042969,296.0565185546875,295.62042236328125,284.7902526855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.001045707729645,0.009751702658832,-0.0087059950456023,-0.0184553805738687,0.0,0.0,0.0,-0.006976711563766,60.0,16.047319412231445,0.0,-7.455557238245093e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574584960937,0.0,0.0,9.809010953176768e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538269042969,0.0,0.0,0.0001032939035212,299.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706115722656,0.0,0.0,7.62926647439599e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,0.000103293772554,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,0.0004899785271845,286.00469970703125,294.1499938964844,295.57330322265625,293.4007873535156,296.052001953125,295.6112976074219,284.7980041503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010452035348862,0.0097005935385823,-0.0086553897708654,-0.0183537043631076,0.0,0.0,0.0,-0.0069653601385653,60.0,16.019880294799805,0.0,-7.448391414754951e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,9.80466284090653e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,0.0001032481159199,299.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653625488281,0.0,0.0,7.625883881701156e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9492492675781,0.0,0.0,0.0001032479849527,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,0.0004897613544017,285.9969177246094,294.1499938964844,295.5642395019531,293.4023132324219,296.0474548339844,295.60223388671875,284.8056640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.00104474008549,0.0096534453332424,-0.0086087053641676,-0.0182599071413278,0.0,0.0,0.0,-0.0069548971951007,60.0,15.993294715881348,0.0,-7.441783367312382e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,9.79667020146735e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384460449219,0.0,0.0,0.0001031639476423,299.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549255371094,0.0,0.0,7.619667303515598e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,0.000103163816675,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,0.0004893621080555,285.9815368652344,294.1499938964844,295.5462951660156,293.4051818847656,296.0382385253906,295.5841979980469,284.8208312988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010438855970278,0.0095667671412229,-0.0085228811949491,-0.0180874690413475,0.0,0.0,0.0,-0.0069356500171124,60.0,15.941715240478516,0.0,-7.429643744671921e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,9.79667020146735e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384460449219,0.0,0.0,0.0001031639476423,299.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549255371094,0.0,0.0,7.619667303515598e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,0.000103163816675,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,0.0004893621080555,285.9815368652344,294.1499938964844,295.5462951660156,293.4051818847656,296.0382385253906,295.5841979980469,284.8208312988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010438855970278,0.0095667671412229,-0.0085228811949491,-0.0180874690413475,0.0,0.0,0.0,-0.0069356500171124,60.0,15.941715240478516,0.0,-7.429643744671921e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.931884765625,0.0,0.0,9.790415788302198e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283447265625,0.0,0.0,0.000103098078398,299.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,7.614801870658994e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,0.0001030979474307,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247741699219,0.0,0.0,0.0004890497075393,285.9664306640625,294.1499938964844,295.5284423828125,293.4076843261719,296.0288391113281,295.56640625,284.83563232421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010432212147861,0.0094989193603396,-0.0084556983783841,-0.017952486872673,0.0,0.0,0.0,-0.0069206063635647,60.0,15.894177436828612,0.0,-7.420148051551223e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.931884765625,0.0,0.0,9.790415788302198e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283447265625,0.0,0.0,0.000103098078398,299.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,7.614801870658994e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,0.0001030979474307,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247741699219,0.0,0.0,0.0004890497075393,285.9664306640625,294.1499938964844,295.5284423828125,293.4076843261719,296.0288391113281,295.56640625,284.83563232421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010432212147861,0.0094989193603396,-0.0084556983783841,-0.017952486872673,0.0,0.0,0.0,-0.0069206063635647,60.0,15.894177436828612,0.0,-7.420148051551223e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217529296875,0.0,0.0,9.784736175788566e-05,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91827392578125,0.0,0.0,0.0001030382700264,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,7.610383909195662e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,0.0001030381390592,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,0.0004887660034,285.951416015625,294.1499938964844,295.5107116699219,293.4097595214844,296.01934814453125,295.5486145019531,284.850341796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001042612013407,0.009437296539545,-0.0083946846425533,-0.0178298931568861,0.0,0.0,0.0,-0.0069069140590727,60.0,15.84786605834961,0.0,-7.411529168166453e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217529296875,0.0,0.0,9.784736175788566e-05,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91827392578125,0.0,0.0,0.0001030382700264,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,7.610383909195662e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,0.0001030381390592,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,0.0004887660034,285.951416015625,294.1499938964844,295.5107116699219,293.4097595214844,296.01934814453125,295.5486145019531,284.850341796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001042612013407,0.009437296539545,-0.0083946846425533,-0.0178298931568861,0.0,0.0,0.0,-0.0069069140590727,60.0,15.84786605834961,0.0,-7.411529168166453e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117431640625,0.0,0.0,9.780704567674547e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082946777344,0.0,0.0,0.0001029958075378,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,7.607247971463948e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088439941406,0.0,0.0,0.0001029956838465,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048156738281,0.0,0.0,0.0004885646631009,285.9367370605469,294.1499938964844,295.4930419921875,293.4114074707031,296.0096130371094,295.5309753417969,284.8646850585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010421848855912,0.0093935364857316,-0.0083513520658016,-0.0177428312599658,0.0,0.0,0.0,-0.0068972180597484,60.0,15.805020332336426,0.0,-7.40541139521156e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117431640625,0.0,0.0,9.780704567674547e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082946777344,0.0,0.0,0.0001029958075378,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,7.607247971463948e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088439941406,0.0,0.0,0.0001029956838465,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048156738281,0.0,0.0,0.0004885646631009,285.9367370605469,294.1499938964844,295.4930419921875,293.4114074707031,296.0096130371094,295.5309753417969,284.8646850585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010421848855912,0.0093935364857316,-0.0083513520658016,-0.0177428312599658,0.0,0.0,0.0,-0.0068972180597484,60.0,15.805020332336426,0.0,-7.40541139521156e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,9.7788950370159e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033508300781,0.0,0.0,0.0001029767518048,299.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190979003906,0.0,0.0,7.605840073665604e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,0.0001029766281135,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89990234375,0.0,0.0,0.0004884742666035,285.9294128417969,294.1499938964844,295.4842224121094,293.4120483398437,296.0047302246094,295.5221862792969,284.871826171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010419907048344,0.0093738893046975,-0.008331898599863,-0.0177037436515092,0.0,0.0,0.0,-0.0068928524851799,60.0,15.784032821655272,0.0,-7.402665858080584e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018249511719,0.0,0.0,9.777367813512684e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984069824219,0.0,0.0,0.0001029606646625,299.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140625,0.0,0.0,7.604651909787208e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89892578125,0.0,0.0,0.0001029605409712,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,0.0004883980145677,285.92218017578125,294.1499938964844,295.47540283203125,293.4125671386719,295.99981689453125,295.51336669921875,284.87890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010418277233839,0.009357301518321,-0.0083154728636145,-0.0176707413047552,0.0,0.0,0.0,-0.0068891723640263,60.0,15.763555526733398,0.0,-7.400347357133796e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919372558594,0.0,0.0,9.77485251496546e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885803222656,0.0,0.0,0.0001029341729008,299.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040222167969,0.0,0.0,7.602695404784754e-05,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,0.0001029340492095,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,0.0004882723733317,285.90777587890625,294.1499938964844,295.4577941894531,293.4132385253906,295.9898986816406,295.49578857421875,284.8929748535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010415574070066,0.009329967200756,-0.0082884095609188,-0.0176163632422685,0.0,0.0,0.0,-0.0068830982781946,60.0,15.723543167114258,0.0,-7.396529611014557e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919372558594,0.0,0.0,9.77485251496546e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885803222656,0.0,0.0,0.0001029341729008,299.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040222167969,0.0,0.0,7.602695404784754e-05,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,0.0001029340492095,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,0.0004882723733317,285.90777587890625,294.1499938964844,295.4577941894531,293.4132385253906,295.9898986816406,295.49578857421875,284.8929748535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010415574070066,0.009329967200756,-0.0082884095609188,-0.0176163632422685,0.0,0.0,0.0,-0.0068830982781946,60.0,15.723543167114258,0.0,-7.396529611014557e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,9.77357049123384e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788757324219,0.0,0.0,0.0001029206759994,299.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,7.60169787099585e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87939453125,0.0,0.0,0.0001029205523082,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755187988281,0.0,0.0,0.0004882083740085,285.8936767578125,294.1499938964844,295.44012451171875,293.4133605957031,295.9797668457031,295.4781799316406,284.90679931640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010414225980639,0.0093160029500722,-0.0082745803520083,-0.0175885800272226,0.0,0.0,0.0,-0.0068800118751823,60.0,15.685564994812012,0.0,-7.39457846066216e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,9.77357049123384e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788757324219,0.0,0.0,0.0001029206759994,299.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,7.60169787099585e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87939453125,0.0,0.0,0.0001029205523082,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755187988281,0.0,0.0,0.0004882083740085,285.8936767578125,294.1499938964844,295.44012451171875,293.4133605957031,295.9797668457031,295.4781799316406,284.90679931640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010414225980639,0.0093160029500722,-0.0082745803520083,-0.0175885800272226,0.0,0.0,0.0,-0.0068800118751823,60.0,15.685564994812012,0.0,-7.39457846066216e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724670410156,0.0,0.0,9.772782505024225e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86920166015625,0.0,0.0,0.0001029123741318,299.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842468261719,0.0,0.0,7.601085235364735e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86968994140625,0.0,0.0,0.0001029122577165,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.0,0.0,0.0004881690547335,285.879638671875,294.1499938964844,295.42236328125,293.41290283203125,295.9696044921875,295.4605407714844,284.9205322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010413377312943,0.0093073872849345,-0.0082660494372248,-0.0175714381039142,0.0,0.0,0.0,-0.0068780989386141,60.0,15.648195266723633,0.0,-7.393375511810518e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724670410156,0.0,0.0,9.772782505024225e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86920166015625,0.0,0.0,0.0001029123741318,299.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842468261719,0.0,0.0,7.601085235364735e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86968994140625,0.0,0.0,0.0001029122577165,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.0,0.0,0.0004881690547335,285.879638671875,294.1499938964844,295.42236328125,293.41290283203125,295.9696044921875,295.4605407714844,284.9205322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010413377312943,0.0093073872849345,-0.0082660494372248,-0.0175714381039142,0.0,0.0,0.0,-0.0068780989386141,60.0,15.648195266723633,0.0,-7.393375511810518e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86285400390625,0.0,0.0,9.77307790890336e-05,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.859619140625,0.0,0.0,0.0001029154809657,299.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744812011719,0.0,0.0,7.601314428029582e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,0.0001029153645504,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,0.0004881838103756,285.8658447265625,294.1499938964844,295.4045104980469,293.4118347167969,295.95928955078125,295.4428405761719,284.93408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010413684649392,0.0093105072155594,-0.0082691386342048,-0.0175776463001966,0.0,0.0,0.0,-0.0068787913769483,60.0,15.612133026123049,0.0,-7.393811074507539e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86285400390625,0.0,0.0,9.77307790890336e-05,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.859619140625,0.0,0.0,0.0001029154809657,299.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744812011719,0.0,0.0,7.601314428029582e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,0.0001029153645504,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,0.0004881838103756,285.8658447265625,294.1499938964844,295.4045104980469,293.4118347167969,295.95928955078125,295.4428405761719,284.93408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010413684649392,0.0093105072155594,-0.0082691386342048,-0.0175776463001966,0.0,0.0,0.0,-0.0068787913769483,60.0,15.612133026123049,0.0,-7.393811074507539e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580627441406,0.0,0.0,9.773594501893967e-05,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548583984375,0.0,0.0,0.000102920916106,299.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,7.601715333294123e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,0.0001029207996907,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,0.0004882096254732,285.8590393066406,294.1499938964844,295.3955383300781,293.4110412597656,295.9540405273437,295.4339294433594,284.9407653808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010414231801405,0.009316062554717,-0.0082746399566531,-0.0175886992365121,0.0,0.0,0.0,-0.0068800249136984,60.0,15.594621658325195,0.0,-7.394586987174989e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
