time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873760,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85333251953125,0.0,0.0,9.77421732386574e-05,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,0.0001029274790198,299.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,7.602199912071228e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,0.0001029273626045,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468933105469,0.0,0.0,0.0004882407665718,285.8522644042969,294.1499938964844,295.38653564453125,293.4100952148437,295.94879150390625,295.4250183105469,284.94744873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010414893040433,0.00932277739048,-0.0082812877371907,-0.0176020562648773,0.0,0.0,0.0,-0.0068815154954791,60.0,15.577271461486816,0.0,-7.395524903586195e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,9.775984653970228e-05,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407287597656,0.0,0.0,0.0001029460836434,299.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,7.603574340464547e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,0.0001029459672281,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,0.0004883290384896,285.8388671875,294.1499938964844,295.3683776855469,293.4076843261719,295.9382019042969,295.4070739746094,284.960693359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010416766162961,0.0093418452888727,-0.0083001693710684,-0.0176399927586317,0.0,0.0,0.0,-0.0068857464939355,60.0,15.543055534362791,0.0,-7.398188017759821e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,9.775984653970228e-05,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407287597656,0.0,0.0,0.0001029460836434,299.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,7.603574340464547e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,0.0001029459672281,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,0.0004883290384896,285.8388671875,294.1499938964844,295.3683776855469,293.4076843261719,295.9382019042969,295.4070739746094,284.960693359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010416766162961,0.0093418452888727,-0.0083001693710684,-0.0176399927586317,0.0,0.0,0.0,-0.0068857464939355,60.0,15.543055534362791,0.0,-7.398188017759821e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345031738281,0.0,0.0,9.779306856216864e-05,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,0.0001029810664476,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,7.606157305417582e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,0.0001029809500323,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,0.0004884950467385,285.8256225585937,294.1499938964844,295.3500061035156,293.404541015625,295.9274597167969,295.38897705078125,284.97381591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010420298203825,0.0093777617439627,-0.0083357319235801,-0.0177114475518465,0.0,0.0,0.0,-0.0068937176838517,60.0,15.509904861450195,0.0,-7.403206581102495e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345031738281,0.0,0.0,9.779306856216864e-05,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,0.0001029810664476,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,7.606157305417582e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,0.0001029809500323,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,0.0004884950467385,285.8256225585937,294.1499938964844,295.3500061035156,293.404541015625,295.9274597167969,295.38897705078125,284.97381591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010420298203825,0.0093777617439627,-0.0083357319235801,-0.0177114475518465,0.0,0.0,0.0,-0.0068937176838517,60.0,15.509904861450195,0.0,-7.403206581102495e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,9.78939569904469e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221435546875,0.0,0.0,0.0001030873027048,299.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83624267578125,0.0,0.0,7.614003698108718e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226013183594,0.0,0.0,0.0001030871862894,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81903076171875,0.0,0.0,0.0004889990086667,285.81256103515625,294.1499938964844,295.3316955566406,293.4010009765625,295.9165954589844,295.37066650390625,284.98681640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001043103984557,0.0094869900494813,-0.0084438864141702,-0.0179287530481815,0.0,0.0,0.0,-0.0069179595448076,60.0,15.48193645477295,0.0,-7.418478986664925e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,9.78939569904469e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221435546875,0.0,0.0,0.0001030873027048,299.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83624267578125,0.0,0.0,7.614003698108718e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226013183594,0.0,0.0,0.0001030871862894,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81903076171875,0.0,0.0,0.0004889990086667,285.81256103515625,294.1499938964844,295.3316955566406,293.4010009765625,295.9165954589844,295.37066650390625,284.98681640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001043103984557,0.0094869900494813,-0.0084438864141702,-0.0179287530481815,0.0,0.0,0.0,-0.0069179595448076,60.0,15.48193645477295,0.0,-7.418478986664925e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.0,0.0,9.814355871640146e-05,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129577636719,0.0,0.0,0.0001033501393976,299.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,7.633417408214882e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,0.0001033500302582,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099060058594,0.0,0.0,0.0004902458167634,285.7997131347656,294.1499938964844,295.31378173828125,293.3973999023437,295.9055480957031,295.35211181640625,284.9996643066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010457624448463,0.0097573297098279,-0.0087115671485662,-0.0184665769338607,0.0,0.0,0.0,-0.0069779572077095,60.0,15.468557357788086,-0.0,-7.456346651224521e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.0,0.0,9.814355871640146e-05,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129577636719,0.0,0.0,0.0001033501393976,299.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,7.633417408214882e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,0.0001033500302582,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099060058594,0.0,0.0,0.0004902458167634,285.7997131347656,294.1499938964844,295.31378173828125,293.3973999023437,295.9055480957031,295.35211181640625,284.9996643066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010457624448463,0.0097573297098279,-0.0087115671485662,-0.0184665769338607,0.0,0.0,0.0,-0.0069779572077095,60.0,15.468557357788086,-0.0,-7.456346651224521e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114013671875,0.0,0.0,9.832726937020198e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,0.0001035435925587,299.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222351074219,0.0,0.0,7.647705933777615e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088684082031,0.0,0.0,0.0001035434834193,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80535888671875,0.0,0.0,0.0004911635187454,285.7933349609375,294.1499938964844,295.304931640625,293.39556884765625,295.89996337890625,295.3427124023437,285.00604248046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010477199684828,0.0099563123658299,-0.0089085921645164,-0.0188624318689107,0.0,0.0,0.0,-0.0070221228525042,60.0,15.469558715820312,-0.0,-7.484282349423665e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8068542480469,0.0,0.0,9.854332165559754e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,0.0001037711117533,299.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175964355469,0.0,0.0,7.664509757887572e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,0.0001037709953379,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80084228515625,0.0,0.0,0.0004922427469864,285.7869873046875,294.1499938964844,295.2961730957031,293.3937683105469,295.89434814453125,295.3332824707031,285.01239013671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010500218486413,0.010190324857831,-0.009140302427113,-0.0193279664963483,0.0,0.0,0.0,-0.0070740617811679,60.0,15.474867820739746,-0.0,-7.517203215456902e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977600097656,0.0,0.0,9.908377978717908e-05,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947998046875,0.0,0.0,0.0001043402298819,299.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083801269531,0.0,0.0,7.706545147811994e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0001043401207425,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,0.0004949424182996,285.7744445800781,294.1499938964844,295.2789001464844,293.3900756835937,295.88299560546875,295.3142395019531,285.0250244140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010557791683822,0.0107756741344928,-0.0097198951989412,-0.0204923972487449,0.0,0.0,0.0,-0.0072039794176816,60.0,15.499290466308594,-0.0,-7.599874152219854e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977600097656,0.0,0.0,9.908377978717908e-05,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947998046875,0.0,0.0,0.0001043402298819,299.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083801269531,0.0,0.0,7.706545147811994e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0001043401207425,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,0.0004949424182996,285.7744445800781,294.1499938964844,295.2789001464844,293.3900756835937,295.88299560546875,295.3142395019531,285.0250244140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010557791683822,0.0107756741344928,-0.0097198951989412,-0.0204923972487449,0.0,0.0,0.0,-0.0072039794176816,60.0,15.499290466308594,-0.0,-7.599874152219854e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886962890625,0.0,0.0,9.97674578684382e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857971191406,0.0,0.0,0.0001050601786118,299.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991638183594,0.0,0.0,7.759720028843731e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,0.0001050600694725,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828369140625,0.0,0.0,0.0004983575781807,285.7619934082031,294.1499938964844,295.26190185546875,293.3863830566406,295.8714294433594,295.2950439453125,285.0375671386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010630631586536,0.0115160616114735,-0.0104529988020658,-0.0219651516526937,0.0,0.0,0.0,-0.007368320133537,60.0,15.544027328491213,-0.0,-7.705104110300456e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886962890625,0.0,0.0,9.97674578684382e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857971191406,0.0,0.0,0.0001050601786118,299.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991638183594,0.0,0.0,7.759720028843731e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,0.0001050600694725,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828369140625,0.0,0.0,0.0004983575781807,285.7619934082031,294.1499938964844,295.26190185546875,293.3863830566406,295.8714294433594,295.2950439453125,285.0375671386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010630631586536,0.0115160616114735,-0.0104529988020658,-0.0219651516526937,0.0,0.0,0.0,-0.007368320133537,60.0,15.544027328491213,-0.0,-7.705104110300456e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796936035156,0.0,0.0,0.0001005721351248,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,0.0001059075366356,299.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,7.822305633453652e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772521972656,0.0,0.0,0.0001059074274962,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77392578125,0.0,0.0,0.0005023771082051,285.74969482421875,294.1499938964844,295.2451477050781,293.3826599121094,295.8597106933594,295.2758483886719,285.04998779296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010716363321989,0.0123873427510261,-0.0113157061859965,-0.0236981399357318,0.0,0.0,0.0,-0.007561725564301,60.0,15.606881141662598,-0.0,-7.829886072840966e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796936035156,0.0,0.0,0.0001005721351248,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,0.0001059075366356,299.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,7.822305633453652e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772521972656,0.0,0.0,0.0001059074274962,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77392578125,0.0,0.0,0.0005023771082051,285.74969482421875,294.1499938964844,295.2451477050781,293.3826599121094,295.8597106933594,295.2758483886719,285.04998779296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010716363321989,0.0123873427510261,-0.0113157061859965,-0.0236981399357318,0.0,0.0,0.0,-0.007561725564301,60.0,15.606881141662598,-0.0,-7.829886072840966e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77069091796875,0.0,0.0,0.0001014909648802,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76788330078125,0.0,0.0,0.000106875108031,299.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809143066406,0.0,0.0,7.893770089140162e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.768310546875,0.0,0.0,0.0001068750061676,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,0.0005069668404757,285.73748779296875,294.1499938964844,295.2286376953125,293.37890625,295.8477783203125,295.2567749023437,285.0623474121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.001081425580196,0.0133820166811347,-0.0123005909845232,-0.0256763622164726,0.0,0.0,0.0,-0.0077825374901294,60.0,15.68757438659668,-0.0,-7.973596893862125e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77069091796875,0.0,0.0,0.0001014909648802,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76788330078125,0.0,0.0,0.000106875108031,299.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809143066406,0.0,0.0,7.893770089140162e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.768310546875,0.0,0.0,0.0001068750061676,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,0.0005069668404757,285.73748779296875,294.1499938964844,295.2286376953125,293.37890625,295.8477783203125,295.2567749023437,285.0623474121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.001081425580196,0.0133820166811347,-0.0123005909845232,-0.0256763622164726,0.0,0.0,0.0,-0.0077825374901294,60.0,15.68757438659668,-0.0,-7.973596893862125e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662353515625,0.0,0.0,0.0001019838382489,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,0.0001073941311915,299.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763671875,0.0,0.0,7.93210492702201e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,0.0001073940220521,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76055908203125,0.0,0.0,0.0005094288499094,285.7314147949219,294.1499938964844,295.220458984375,293.37701416015625,295.8417053222656,295.247314453125,285.0684814453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010866774246096,0.0139154754579067,-0.0128287971019744,-0.026737218722701,0.0,0.0,0.0,-0.0079009728506207,60.0,15.733542442321776,-0.0,-8.05122439828665e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0001024901648634,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589416503906,0.0,0.0,0.0001079273206414,299.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,7.971485320013016e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593994140625,0.0,0.0,0.0001079272115021,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561340332031,0.0,0.0,0.0005119580891914,285.72540283203125,294.1499938964844,295.2123107910156,293.3751525878906,295.8356018066406,295.2379150390625,285.0745849609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010920722270384,0.0144634135067462,-0.0133713409304618,-0.0278268028050661,0.0,0.0,0.0,-0.0080226277932524,60.0,15.782161712646484,-0.0,-8.131362250196619e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,0.0001035231616697,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,0.0001090151126845,299.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76275634765625,0.0,0.0,8.051829354371876e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75048828125,0.0,0.0,0.0001090150035452,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472839355469,0.0,0.0,0.0005171181401237,285.7134094238281,294.1499938964844,295.1961669921875,293.3713684082031,295.8232727050781,295.2193908691406,285.0867919921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011030778987333,0.015581046231091,-0.0144779682159423,-0.0300489999353885,0.0,0.0,0.0,-0.0082707852125167,60.0,15.884727478027344,-0.0,-8.296088793713352e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,0.0001035231616697,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,0.0001090151126845,299.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76275634765625,0.0,0.0,8.051829354371876e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75048828125,0.0,0.0,0.0001090150035452,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472839355469,0.0,0.0,0.0005171181401237,285.7134094238281,294.1499938964844,295.1961669921875,293.3713684082031,295.8232727050781,295.2193908691406,285.0867919921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011030778987333,0.015581046231091,-0.0144779682159423,-0.0300489999353885,0.0,0.0,0.0,-0.0082707852125167,60.0,15.884727478027344,-0.0,-8.296088793713352e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439270019531,0.0,0.0,0.000104543963971,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,0.0001100900699384,299.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75372314453125,0.0,0.0,8.131225331453606e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416381835937,0.0,0.0,0.000110089960799,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,0.0005222172476351,285.7015380859375,294.1499938964844,295.18017578125,293.3676147460937,295.8107604980469,295.2012939453125,285.0989074707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011139543494209,0.0166851188987493,-0.0155711648985743,-0.0322439074516296,0.0,0.0,0.0,-0.0085159623995423,60.0,15.990846633911133,-0.0,-8.460492750828055e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439270019531,0.0,0.0,0.000104543963971,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,0.0001100900699384,299.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75372314453125,0.0,0.0,8.131225331453606e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416381835937,0.0,0.0,0.000110089960799,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,0.0005222172476351,285.7015380859375,294.1499938964844,295.18017578125,293.3676147460937,295.8107604980469,295.2012939453125,285.0989074707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011139543494209,0.0166851188987493,-0.0155711648985743,-0.0322439074516296,0.0,0.0,0.0,-0.0085159623995423,60.0,15.990846633911133,-0.0,-8.460492750828055e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,0.0001054820168064,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,0.0001110778830479,299.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447204589844,0.0,0.0,8.204184996429831e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328186035156,0.0,0.0,0.0001110777739086,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72967529296875,0.0,0.0,0.0005269030225463,285.6897888183594,294.1499938964844,295.164306640625,293.36383056640625,295.7980651855469,295.1836853027344,285.1109924316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011239486047998,0.0176993384957313,-0.0165753904730081,-0.0342598855495452,0.0,0.0,0.0,-0.0087412111461162,60.0,16.092464447021484,-0.0,-8.612990853862358e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,0.0001054820168064,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,0.0001110778830479,299.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447204589844,0.0,0.0,8.204184996429831e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328186035156,0.0,0.0,0.0001110777739086,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72967529296875,0.0,0.0,0.0005269030225463,285.6897888183594,294.1499938964844,295.164306640625,293.36383056640625,295.7980651855469,295.1836853027344,285.1109924316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011239486047998,0.0176993384957313,-0.0165753904730081,-0.0342598855495452,0.0,0.0,0.0,-0.0087412111461162,60.0,16.092464447021484,-0.0,-8.612990853862358e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,0.0001062577284756,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,0.0001118947402574,299.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,8.264517964562401e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,0.000111894638394,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209777832031,0.0,0.0,0.0005307779065333,285.6781921386719,294.1499938964844,295.1485595703125,293.3600769042969,295.7851867675781,295.16650390625,285.1230163574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011322136269882,0.0185377560555934,-0.0174055434763431,-0.0359261818230152,0.0,0.0,0.0,-0.0089274384081363,60.0,16.17997169494629,-0.0,-8.740124002315498e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,0.0001062577284756,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236328125,0.0,0.0,0.0001118947402574,299.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,8.264517964562401e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,0.000111894638394,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209777832031,0.0,0.0,0.0005307779065333,285.6781921386719,294.1499938964844,295.1485595703125,293.3600769042969,295.7851867675781,295.16650390625,285.1230163574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011322136269882,0.0185377560555934,-0.0174055434763431,-0.0359261818230152,0.0,0.0,0.0,-0.0089274384081363,60.0,16.17997169494629,-0.0,-8.740124002315498e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,0.000106562343717,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,0.0001122155154007,299.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313537597656,0.0,0.0,8.288209937745705e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,0.0001122154062613,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166442871094,0.0,0.0,0.0005322995129972,285.6724548339844,294.1499938964844,295.14068603515625,293.35821533203125,295.7787170410156,295.1581115722656,285.1289978027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011354340240359,0.0188668966293334,-0.0177314635366201,-0.0365802906453609,0.0,0.0,0.0,-0.0090004261583089,60.0,16.21538543701172,-0.0,-8.79030181977214e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7175598144531,0.0,0.0,0.0001068010242306,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,0.0001124668560805,299.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,8.306773816002533e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153625488281,0.0,0.0,0.0001124667469412,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,0.0005334917805157,285.6667785644531,294.1499938964844,295.1328430175781,293.3563232421875,295.772216796875,295.1498107910156,285.1349792480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011379808420315,0.0191247779875993,-0.0179867967963218,-0.0370927341282367,0.0,0.0,0.0,-0.0090577313676476,60.0,16.243572235107422,-0.0,-8.829717046410226e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089538574219,0.0,0.0,0.000107122985355,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063903808594,0.0,0.0,0.0001128058938775,299.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182006835937,0.0,0.0,8.331815479323268e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.706787109375,0.0,0.0,0.0001128057920141,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,0.0005351000581867,285.6555480957031,294.1499938964844,295.1171569824219,293.35260009765625,295.7591247558594,295.1334533691406,285.1469421386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011414325563237,0.0194725915789604,-0.0183311589062213,-0.0377838350832462,0.0,0.0,0.0,-0.0091351065784692,60.0,16.28008270263672,-0.0,-8.88302125190421e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089538574219,0.0,0.0,0.000107122985355,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063903808594,0.0,0.0,0.0001128058938775,299.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182006835937,0.0,0.0,8.331815479323268e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.706787109375,0.0,0.0,0.0001128057920141,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,0.0005351000581867,285.6555480957031,294.1499938964844,295.1171569824219,293.35260009765625,295.7591247558594,295.1334533691406,285.1469421386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011414325563237,0.0194725915789604,-0.0183311589062213,-0.0377838350832462,0.0,0.0,0.0,-0.0091351065784692,60.0,16.28008270263672,-0.0,-8.88302125190421e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,0.0001068850324372,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979675292969,0.0,0.0,0.0001125553098972,299.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096252441406,0.0,0.0,8.313306898344308e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983642578125,0.0,0.0,0.0001125552080338,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954040527344,0.0,0.0,0.0005339114577509,285.64459228515625,294.1499938964844,295.1015014648437,293.3489074707031,295.7460021972656,295.1175537109375,285.1588439941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011388816637918,0.0192154012620449,-0.0180765185505151,-0.0372728034853935,0.0,0.0,0.0,-0.0090778991580009,60.0,16.263015747070312,-0.0,-8.843588972240468e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,0.0001068850324372,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979675292969,0.0,0.0,0.0001125553098972,299.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096252441406,0.0,0.0,8.313306898344308e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983642578125,0.0,0.0,0.0001125552080338,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954040527344,0.0,0.0,0.0005339114577509,285.64459228515625,294.1499938964844,295.1015014648437,293.3489074707031,295.7460021972656,295.1175537109375,285.1588439941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011388816637918,0.0192154012620449,-0.0180765185505151,-0.0372728034853935,0.0,0.0,0.0,-0.0090778991580009,60.0,16.263015747070312,-0.0,-8.843588972240468e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922302246094,0.0,0.0,0.0001060428548953,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897277832031,0.0,0.0,0.0001116684506996,299.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,8.247803634731099e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69012451171875,0.0,0.0,0.0001116683488362,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,0.0005297046154737,285.63397216796875,294.1499938964844,295.0858459472656,293.3452453613281,295.73291015625,295.1021423339844,285.17071533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011299087200313,0.0183051917701959,-0.0171752832829952,-0.0354640074074268,0.0,0.0,0.0,-0.0088757183402776,60.0,16.175304412841797,-0.0,-8.704763843070398e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922302246094,0.0,0.0,0.0001060428548953,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897277832031,0.0,0.0,0.0001116684506996,299.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,8.247803634731099e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69012451171875,0.0,0.0,0.0001116683488362,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,0.0005297046154737,285.63397216796875,294.1499938964844,295.0858459472656,293.3452453613281,295.73291015625,295.1021423339844,285.17071533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011299087200313,0.0183051917701959,-0.0171752832829952,-0.0354640074074268,0.0,0.0,0.0,-0.0088757183402776,60.0,16.175304412841797,-0.0,-8.704763843070398e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,0.0001054863168974,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852111816406,0.0,0.0,0.0001110823941417,299.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,8.204517507692799e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855773925781,0.0,0.0,0.0001110822922782,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,0.0005269246175885,285.6281433105469,294.1499938964844,295.0770568847656,293.3432006835937,295.7256164550781,295.0936889648437,285.1773681640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011239856248721,0.0177035573869943,-0.0165795721113681,-0.0342682749032974,0.0,0.0,0.0,-0.0087421247735619,60.0,16.10572052001953,-0.0,-8.613628921239069e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,0.0001050240534823,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68170166015625,0.0,0.0,0.0001105956034734,299.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,8.168563363142312e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820678710937,0.0,0.0,0.000110595508886,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.00052461551968,285.6236267089844,294.1499938964844,295.07012939453125,293.34161376953125,295.71990966796875,295.08709716796875,285.1825561523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011190650984644,0.0172037407755851,-0.0160846766084432,-0.0332748182117939,0.0,0.0,0.0,-0.0086311427876353,60.0,16.043487548828125,-0.0,-8.538296469851049e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
