time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17876100,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,0.0001044707096298,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0001100129011319,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68902587890625,0.0,0.0,8.125524618662894e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781616210937,0.0,0.0,0.0001100127992685,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,0.0005218514706939,285.6186218261719,294.1499938964844,295.062255859375,293.3398132324219,295.71343994140625,295.0797119140625,285.1884765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011131699429824,0.0166053269058465,-0.0154921570792794,-0.0320852920413017,0.0,0.0,0.0,-0.0084982505068182,60.0,15.966320991516112,-0.0,-8.448554922324547e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67633056640625,0.0,0.0,0.0001038974369294,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,0.0001094092149287,299.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,8.080936822807416e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742858886719,0.0,0.0,0.0001094091203412,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67144775390625,0.0,0.0,0.0005189878866076,285.6136779785156,294.1499938964844,295.0543518066406,293.3380126953125,295.7070007324219,295.0723876953125,285.1943664550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011070611653849,0.0159852504730224,-0.0148781901225447,-0.0308526009321212,0.0,0.0,0.0,-0.008360550738871,60.0,15.884479522705078,-0.0,-8.356083469607256e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,0.0001027294056257,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66632080078125,0.0,0.0,0.00010817922157,299.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773376464844,0.0,0.0,7.990089216036722e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66668701171875,0.0,0.0,0.0001081791269825,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,0.0005131533835083,285.60406494140625,294.1499938964844,295.0384826660156,293.3344421386719,295.69415283203125,295.057861328125,285.2061767578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001094615436159,0.0147215016186237,-0.0136268865317106,-0.0283399876207113,0.0,0.0,0.0,-0.0080799413844943,60.0,15.712518692016602,-0.0,-8.169249809952819e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,0.0001027294056257,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66632080078125,0.0,0.0,0.00010817922157,299.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773376464844,0.0,0.0,7.990089216036722e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66668701171875,0.0,0.0,0.0001081791269825,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,0.0005131533835083,285.60406494140625,294.1499938964844,295.0384826660156,293.3344421386719,295.69415283203125,295.057861328125,285.2061767578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001094615436159,0.0147215016186237,-0.0136268865317106,-0.0283399876207113,0.0,0.0,0.0,-0.0080799413844943,60.0,15.712518692016602,-0.0,-8.169249809952819e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66131591796875,0.0,0.0,0.0001015791058307,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.658935546875,0.0,0.0,0.0001069678910425,299.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698303222656,0.0,0.0,7.900621130829677e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,0.0001069677964551,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65655517578125,0.0,0.0,0.0005074074142612,285.5947570800781,294.1499938964844,295.0224914550781,293.3309326171875,295.681396484375,295.0434875488281,285.2179260253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010823581833392,0.0134764891117811,-0.0123941302299499,-0.0258642360568046,0.0,0.0,0.0,-0.0078035239130258,60.0,15.536102294921877,-0.0,-7.987315342461444e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66131591796875,0.0,0.0,0.0001015791058307,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.658935546875,0.0,0.0,0.0001069678910425,299.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698303222656,0.0,0.0,7.900621130829677e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,0.0001069677964551,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65655517578125,0.0,0.0,0.0005074074142612,285.5947570800781,294.1499938964844,295.0224914550781,293.3309326171875,295.681396484375,295.0434875488281,285.2179260253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010823581833392,0.0134764891117811,-0.0123941302299499,-0.0258642360568046,0.0,0.0,0.0,-0.0078035239130258,60.0,15.536102294921877,-0.0,-7.987315342461444e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,0.0001004979931167,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517639160156,0.0,0.0,0.0001058294219546,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,7.81653361627832e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521301269531,0.0,0.0,0.0001058293346432,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494140625,0.0,0.0,0.000502007023897,285.5857849121094,294.1499938964844,295.0063781738281,293.32745361328125,295.6687316894531,295.0292663574219,285.2296447753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010708377230912,0.0123060029000043,-0.0112351654097437,-0.0235363580286502,0.0,0.0,0.0,-0.0075436783954501,60.0,15.362451553344728,-0.0,-7.81819267103856e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,0.0001004979931167,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517639160156,0.0,0.0,0.0001058294219546,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,7.81653361627832e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521301269531,0.0,0.0,0.0001058293346432,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494140625,0.0,0.0,0.000502007023897,285.5857849121094,294.1499938964844,295.0063781738281,293.32745361328125,295.6687316894531,295.0292663574219,285.2296447753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010708377230912,0.0123060029000043,-0.0112351654097437,-0.0235363580286502,0.0,0.0,0.0,-0.0075436783954501,60.0,15.362451553344728,-0.0,-7.81819267103856e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,9.95172158582136e-05,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,0.0001047966143232,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553649902344,0.0,0.0,7.740250293863937e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,0.0001047965270117,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,0.0004971078597009,285.5770568847656,294.1499938964844,294.99005126953125,293.3240661621094,295.6560974121094,295.0151062011719,285.2413330078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010603866539895,0.0112438630312681,-0.0101834768429398,-0.0214237142354249,0.0,0.0,0.0,-0.0073079084977507,60.0,15.197339057922363,-0.0,-7.666331214295496e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,9.95172158582136e-05,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,0.0001047966143232,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553649902344,0.0,0.0,7.740250293863937e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,0.0001047965270117,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,0.0004971078597009,285.5770568847656,294.1499938964844,294.99005126953125,293.3240661621094,295.6560974121094,295.0151062011719,285.2413330078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010603866539895,0.0112438630312681,-0.0101834768429398,-0.0214237142354249,0.0,0.0,0.0,-0.0073079084977507,60.0,15.197339057922363,-0.0,-7.666331214295496e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64361572265625,0.0,0.0,9.907082858262584e-05,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413269042969,0.0,0.0,0.0001043265438056,299.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,7.705531606916338e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,0.0001043264637701,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390075683594,0.0,0.0,0.0004948780988343,285.57281494140625,294.1499938964844,294.9818115234375,293.3223571777344,295.6498107910156,295.0080871582031,285.2471618652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010556201450526,0.0107603594660758,-0.0097047388553619,-0.0204619392752647,0.0,0.0,0.0,-0.0072005386464297,60.0,15.119404792785645,-0.0,-7.597706996875786e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,9.865594620350748e-05,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,0.0001038896516547,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,7.673262734897435e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383056640625,0.0,0.0,0.0001038895643432,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356506347656,0.0,0.0,0.0004928056732751,285.5686340332031,294.1499938964844,294.9735412597656,293.3207092285156,295.6435241699219,295.0010681152344,285.25299072265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010511996224522,0.0103109357878565,-0.0092597361654043,-0.019567908719182,0.0,0.0,0.0,-0.0071007888764142,60.0,15.04488468170166,-0.0,-7.534200818781758e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,9.791983029572292e-05,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,0.0001031144784064,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,7.616008952027187e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63165283203125,0.0,0.0,0.0001031143983709,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290283203125,0.0,0.0,0.0004891286953352,285.5604248046875,294.1499938964844,294.956787109375,293.3174133300781,295.6309509277344,294.9869384765625,285.2645874023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010433583520352,0.0095134451985359,-0.0084700873121619,-0.0179813895374536,0.0,0.0,0.0,-0.0069238017313182,60.0,14.906792640686035,-0.0,-7.422180914318234e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,9.791983029572292e-05,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,0.0001031144784064,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,7.616008952027187e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63165283203125,0.0,0.0,0.0001031143983709,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290283203125,0.0,0.0,0.0004891286953352,285.5604248046875,294.1499938964844,294.956787109375,293.3174133300781,295.6309509277344,294.9869384765625,285.2645874023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010433583520352,0.0095134451985359,-0.0084700873121619,-0.0179813895374536,0.0,0.0,0.0,-0.0069238017313182,60.0,14.906792640686035,-0.0,-7.422180914318234e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62701416015625,0.0,0.0,9.730580495670438e-05,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247863769531,0.0,0.0,0.0001024678786052,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349792480469,0.0,0.0,7.568250293843448e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251220703125,0.0,0.0,0.0001024677985697,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62255859375,0.0,0.0,0.000486061500851,285.552490234375,294.1499938964844,294.9397888183594,293.3141784667969,295.6183776855469,294.9726867675781,285.27618408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010368161601945,0.0088481269776821,-0.0078113102354109,-0.0166577342897653,0.0,0.0,0.0,-0.0067761470563709,60.0,14.784110069274902,-0.0,-7.329380480314286e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62701416015625,0.0,0.0,9.730580495670438e-05,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247863769531,0.0,0.0,0.0001024678786052,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349792480469,0.0,0.0,7.568250293843448e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251220703125,0.0,0.0,0.0001024677985697,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62255859375,0.0,0.0,0.000486061500851,285.552490234375,294.1499938964844,294.9397888183594,293.3141784667969,295.6183776855469,294.9726867675781,285.27618408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010368161601945,0.0088481269776821,-0.0078113102354109,-0.0166577342897653,0.0,0.0,0.0,-0.0067761470563709,60.0,14.784110069274902,-0.0,-7.329380480314286e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206359863281,0.0,0.0,9.68117092270404e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,0.0001019475676002,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,7.529820868512616e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0001019474875647,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162414550781,0.0,0.0,0.0004835934087168,285.5447998046875,294.1499938964844,294.9225158691406,293.3110046386719,295.60577392578125,294.9582214355469,285.2876892089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010315501131117,0.0083126947283744,-0.007281145080924,-0.0155924446880817,0.0,0.0,0.0,-0.0066573154181241,60.0,14.67770767211914,-0.0,-7.255128764427354e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206359863281,0.0,0.0,9.68117092270404e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,0.0001019475676002,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,7.529820868512616e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0001019474875647,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162414550781,0.0,0.0,0.0004835934087168,285.5447998046875,294.1499938964844,294.9225158691406,293.3110046386719,295.60577392578125,294.9582214355469,285.2876892089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010315501131117,0.0083126947283744,-0.007281145080924,-0.0155924446880817,0.0,0.0,0.0,-0.0066573154181241,60.0,14.67770767211914,-0.0,-7.255128764427354e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,9.654149471316488e-05,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144714355469,0.0,0.0,0.0001016630194499,299.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244506835937,0.0,0.0,7.508803537348285e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,0.0001016629394143,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0004822436603717,285.5399780273437,294.1499938964844,294.9112854003906,293.3090209960937,295.5976867675781,294.9488525390625,285.2950439453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010286649921908,0.0080198468640446,-0.006991181988269,-0.0150097850710153,0.0,0.0,0.0,-0.0065922969952225,60.0,14.615893363952637,-0.0,-7.21468111919421e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61444091796875,0.0,0.0,9.641615179134531e-05,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0001015310190268,299.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221923828125,0.0,0.0,7.499054481741041e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61260986328125,0.0,0.0,0.0001015309462673,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100769042969,0.0,0.0,0.0004816175205633,285.5373229980469,294.1499938964844,294.9049072265625,293.30792236328125,295.5931396484375,294.9434509277344,285.2991638183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010273337829858,0.0078840004280209,-0.0068566664122045,-0.0147394882515072,0.0,0.0,0.0,-0.006562172435224,60.0,14.584983825683594,-0.0,-7.195956186478726e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,9.62434060056694e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60919189453125,0.0,0.0,0.0001013491128105,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,7.48561869841069e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,0.0001013490400509,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070251464844,0.0,0.0,0.0004807546501979,285.5336303710937,294.1499938964844,294.89599609375,293.306396484375,295.5867919921875,294.9360046386719,285.30487060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010254872031509,0.0076967724598944,-0.0066712852567434,-0.0143669676035642,0.0,0.0,0.0,-0.0065205944702029,60.0,14.541952133178713,-0.0,-7.170191196337329e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,9.610776760382578e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,0.0001012062784866,299.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159973144531,0.0,0.0,7.475068559870124e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60650634765625,0.0,0.0,0.0001012061984511,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,0.0004800771130248,285.530029296875,294.1499938964844,294.8869934082031,293.3049011230469,295.5804443359375,294.92840576171875,285.3105773925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010240523843094,0.0075497622601687,-0.0065257097594439,-0.0140744466334581,0.0,0.0,0.0,-0.0064880233258008,60.0,14.503979682922363,-0.0,-7.149991176902405e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60235595703125,0.0,0.0,9.588908142177388e-05,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002502441406,0.0,0.0,0.0001009759871521,299.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60992431640625,0.0,0.0,7.458059553755447e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.0,0.0,0.0001009759143926,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,0.0004789847589563,285.5229797363281,294.1499938964844,294.8686828613281,293.3019714355469,295.56768798828125,294.9128112792969,285.32196044921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010217187227681,0.0073127136565744,-0.0062909945845603,-0.013602782972157,0.0,0.0,0.0,-0.0064354036003351,60.0,14.436347007751465,-0.0,-7.117483136198643e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60235595703125,0.0,0.0,9.588908142177388e-05,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002502441406,0.0,0.0,0.0001009759871521,299.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60992431640625,0.0,0.0,7.458059553755447e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.0,0.0,0.0001009759143926,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,0.0004789847589563,285.5229797363281,294.1499938964844,294.8686828613281,293.3019714355469,295.56768798828125,294.9128112792969,285.32196044921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010217187227681,0.0073127136565744,-0.0062909945845603,-0.013602782972157,0.0,0.0,0.0,-0.0064354036003351,60.0,14.436347007751465,-0.0,-7.117483136198643e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,9.574281284585596e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5944519042969,0.0,0.0,0.0001008219551295,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60400390625,0.0,0.0,7.44668286642991e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947570800781,0.0,0.0,0.0001008218823699,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,0.0004782541363965,285.51611328125,294.1499938964844,294.8500061035156,293.2991027832031,295.5548095703125,294.896484375,285.333251953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010201593395322,0.0071541457436978,-0.0061339866369962,-0.0132872704416513,0.0,0.0,0.0,-0.0064002126455307,60.0,14.378846168518066,-0.0,-7.095779608334851e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,9.574281284585596e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5944519042969,0.0,0.0,0.0001008219551295,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60400390625,0.0,0.0,7.44668286642991e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947570800781,0.0,0.0,0.0001008218823699,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,0.0004782541363965,285.51611328125,294.1499938964844,294.8500061035156,293.2991027832031,295.5548095703125,294.896484375,285.333251953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010201593395322,0.0071541457436978,-0.0061339866369962,-0.0132872704416513,0.0,0.0,0.0,-0.0064002126455307,60.0,14.378846168518066,-0.0,-7.095779608334851e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,9.566739754518494e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,0.0001007425453281,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981750488281,0.0,0.0,7.440816989401355e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58905029296875,0.0,0.0,0.0001007424725685,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,0.0004778774455189,285.5093994140625,294.1499938964844,294.8268127441406,293.29351806640625,295.541748046875,294.8785095214844,285.3445129394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001019355491735,0.007072368171066,-0.0060530127957463,-0.0131245506927371,0.0,0.0,0.0,-0.0063820658251643,60.0,14.32834243774414,-0.0,-7.084599218387666e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,9.566739754518494e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,0.0001007425453281,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981750488281,0.0,0.0,7.440816989401355e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58905029296875,0.0,0.0,0.0001007424725685,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,0.0004778774455189,285.5093994140625,294.1499938964844,294.8268127441406,293.29351806640625,295.541748046875,294.8785095214844,285.3445129394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001019355491735,0.007072368171066,-0.0060530127957463,-0.0131245506927371,0.0,0.0,0.0,-0.0063820658251643,60.0,14.32834243774414,-0.0,-7.084599218387666e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,9.565118671162054e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831604003906,0.0,0.0,0.0001007254686555,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,7.439556065946817e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,0.000100725395896,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58111572265625,0.0,0.0,0.0004777964786626,285.5028686523437,294.1499938964844,294.7954406738281,293.2826538085937,295.5284118652344,294.857666015625,285.3557434082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010191847104579,0.0070547549985349,-0.0060355705209076,-0.013089501298964,0.0,0.0,0.0,-0.0063781696371734,60.0,14.280430793762209,-0.0,-7.082191899598912e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,9.565118671162054e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831604003906,0.0,0.0,0.0001007254686555,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,7.439556065946817e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,0.000100725395896,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58111572265625,0.0,0.0,0.0004777964786626,285.5028686523437,294.1499938964844,294.7954406738281,293.2826538085937,295.5284118652344,294.857666015625,285.3557434082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010191847104579,0.0070547549985349,-0.0060355705209076,-0.013089501298964,0.0,0.0,0.0,-0.0063781696371734,60.0,14.280430793762209,-0.0,-7.082191899598912e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823974609375,0.0,0.0,9.566071821609512e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,0.0001007355022011,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,7.440297486027703e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806884765625,0.0,0.0,0.0001007354294415,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0004778440925292,285.4996643066406,294.1499938964844,294.7768859863281,293.2753601074219,295.5216369628906,294.84588623046875,285.361328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010192869231104,0.0070650610141456,-0.0060457740910351,-0.0131100071594119,0.0,0.0,0.0,-0.0063804611563682,60.0,14.256537437438965,-0.0,-7.083600195301187e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,9.567556844558568e-05,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,0.000100751138234,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868530273437,0.0,0.0,7.441452180501074e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779724121094,0.0,0.0,0.0001007510654744,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756225585937,0.0,0.0,0.0004779182490892,285.4964904785156,294.1499938964844,294.7565002441406,293.2668762207031,295.5146789550781,294.83282470703125,285.36688232421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010194450151175,0.0070811286568641,-0.0060616838745772,-0.0131419785320758,0.0,0.0,0.0,-0.0063840271905064,60.0,14.231841087341309,-0.0,-7.085795772354686e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5742492675781,0.0,0.0,9.570061229169367e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,0.0001007775135803,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58135986328125,0.0,0.0,7.44339995435439e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,0.0001007774408208,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,0.0004780433955602,285.49029541015625,294.1499938964844,294.71063232421875,293.2465209960937,295.5003662109375,294.80230712890625,285.3780212402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010197123046964,0.0071082334034144,-0.0060885208658874,-0.0131959095597267,0.0,0.0,0.0,-0.0063900463283061,60.0,14.177993774414062,-0.0,-7.089500542178939e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5742492675781,0.0,0.0,9.570061229169367e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,0.0001007775135803,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58135986328125,0.0,0.0,7.44339995435439e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,0.0001007774408208,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,0.0004780433955602,285.49029541015625,294.1499938964844,294.71063232421875,293.2465209960937,295.5003662109375,294.80230712890625,285.3780212402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010197123046964,0.0071082334034144,-0.0060885208658874,-0.0131959095597267,0.0,0.0,0.0,-0.0063900463283061,60.0,14.177993774414062,-0.0,-7.089500542178939e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,9.569637768436225e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,0.0001007730534183,299.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57598876953125,0.0,0.0,7.443070353474468e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672912597656,0.0,0.0,0.0001007729806588,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,0.0004780222661793,285.4842834472656,294.1499938964844,294.6584777832031,293.22198486328125,295.48541259765625,294.7660217285156,285.3890686035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010196677176281,0.0071036000736057,-0.0060839322395622,-0.013186689466238,0.0,0.0,0.0,-0.0063890228047966,60.0,14.11550521850586,-0.0,-7.088867448601377e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,9.569637768436225e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,0.0001007730534183,299.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57598876953125,0.0,0.0,7.443070353474468e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672912597656,0.0,0.0,0.0001007729806588,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,0.0004780222661793,285.4842834472656,294.1499938964844,294.6584777832031,293.22198486328125,295.48541259765625,294.7660217285156,285.3890686035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010196677176281,0.0071036000736057,-0.0060839322395622,-0.013186689466238,0.0,0.0,0.0,-0.0063890228047966,60.0,14.11550521850586,-0.0,-7.088867448601377e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56378173828125,0.0,0.0,9.562037303112449e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,0.0001006930106086,299.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,7.437158637912944e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621643066406,0.0,0.0,0.000100692945125,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599060058594,0.0,0.0,0.000477642606711,285.4784545898437,294.1499938964844,294.6006774902344,293.193603515625,295.4696350097656,294.7237548828125,285.4000549316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001018856652081,0.0070211822167038,-0.0060023255646228,-0.0130226965993642,0.0,0.0,0.0,-0.0063707293011248,60.0,14.039506912231444,-0.0,-7.07760534623958e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56378173828125,0.0,0.0,9.562037303112449e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,0.0001006930106086,299.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,7.437158637912944e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621643066406,0.0,0.0,0.000100692945125,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599060058594,0.0,0.0,0.000477642606711,285.4784545898437,294.1499938964844,294.6006774902344,293.193603515625,295.4696350097656,294.7237548828125,285.4000549316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001018856652081,0.0070211822167038,-0.0060023255646228,-0.0130226965993642,0.0,0.0,0.0,-0.0063707293011248,60.0,14.039506912231444,-0.0,-7.07760534623958e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,9.550135291647166e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582275390625,0.0,0.0,0.0001005676822387,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,7.427901437040418e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,0.0001005676094791,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563049316406,0.0,0.0,0.0004770480736624,285.474365234375,294.1499938964844,294.5558776855469,293.17095947265625,295.457763671875,294.6905517578125,285.407958984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010175830684602,0.0068921530619263,-0.0058745699934661,-0.0127659579738974,0.0,0.0,0.0,-0.0063420706428587,60.0,13.974868774414062,-0.0,-7.059993123448295e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
