time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878440,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,9.543518535792828e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5568542480469,0.0,0.0,0.0001004980003926,299.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,7.422755152219906e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55712890625,0.0,0.0,0.0001004979276331,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,0.0004767175705637,285.4728088378906,294.1499938964844,294.5378112792969,293.1617126464844,295.4529724121094,294.6770935058594,285.4110107421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010168799199163,0.0068204286508262,-0.0058035487309098,-0.012623238377273,0.0,0.0,0.0,-0.0063261645846068,60.0,13.946329116821287,-0.0,-7.05021179214782e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562744140625,0.0,0.0,9.530773968435824e-05,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,0.0001003637880785,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630798339844,0.0,0.0,7.412841659970582e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546569824219,0.0,0.0,0.0001003637153189,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,0.0004760809242725,285.4700622558594,294.1499938964844,294.50469970703125,293.14459228515625,295.44439697265625,294.6526184082031,285.4164733886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010155111085623,0.0066822627559304,-0.0056667518801987,-0.0123483231291174,0.0,0.0,0.0,-0.0062954518944025,60.0,13.894394874572754,-0.0,-7.031390936163008e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,9.514488192507996e-05,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55194091796875,0.0,0.0,0.0001001922864816,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605773925781,0.0,0.0,7.40017494536005e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522155761719,0.0,0.0,0.0001001922209979,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,0.0004752674140036,285.4673156738281,294.1499938964844,294.4705505371094,293.1267395019531,295.4356384277344,294.6274108886719,285.4219055175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010137824574485,0.0065057342872023,-0.0054919519461691,-0.0119970524683594,0.0,0.0,0.0,-0.006256312597543,60.0,13.837512016296388,-0.0,-7.007378144407994e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5490417480469,0.0,0.0,9.471108205616474e-05,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,9.973547275876626e-05,299.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55572509765625,0.0,0.0,7.366434874711558e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,9.973540727514774e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453186035156,0.0,0.0,0.0004731005174107,285.4620666503906,294.1499938964844,294.3995056152344,293.0889892578125,295.417236328125,294.5758361816406,285.4327392578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010091656586155,0.0060355081222951,-0.0050263428129255,-0.0110613545402884,0.0,0.0,0.0,-0.0061519960872828,60.0,13.705138206481934,-0.0,-6.943620434185507e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5490417480469,0.0,0.0,9.471108205616474e-05,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,9.973547275876626e-05,299.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55572509765625,0.0,0.0,7.366434874711558e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,9.973540727514774e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453186035156,0.0,0.0,0.0004731005174107,285.4620666503906,294.1499938964844,294.3995056152344,293.0889892578125,295.417236328125,294.5758361816406,285.4327392578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010091656586155,0.0060355081222951,-0.0050263428129255,-0.0110613545402884,0.0,0.0,0.0,-0.0061519960872828,60.0,13.705138206481934,-0.0,-6.943620434185507e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,9.410448546987028e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,9.909670188790189e-05,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,7.319254655158147e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,9.909663640428334e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0004700704885181,285.45703125,294.1499938964844,294.3253173828125,293.04888916015625,295.39801025390625,294.5251159667969,285.4435119628906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010026940144598,0.0053779426962137,-0.0043752486817538,-0.0097528519108891,0.0,0.0,0.0,-0.0060060429386794,60.0,13.551210403442385,-0.0,-6.854956779989152e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,9.410448546987028e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,9.909670188790189e-05,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,7.319254655158147e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,9.909663640428334e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0004700704885181,285.45703125,294.1499938964844,294.3253173828125,293.04888916015625,295.39801025390625,294.5251159667969,285.4435119628906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010026940144598,0.0053779426962137,-0.0043752486817538,-0.0097528519108891,0.0,0.0,0.0,-0.0060060429386794,60.0,13.551210403442385,-0.0,-6.854956779989152e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,9.332378976978362e-05,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,9.827459143707527e-05,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464172363281,0.0,0.0,7.258533878484741e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53839111328125,0.0,0.0,9.827452595345676e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,0.0004661707789637,285.4521789550781,294.1499938964844,294.24859619140625,293.0067749023437,295.3778991699219,294.4775695800781,285.4542236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009943761397153,0.0045316093601286,-0.0035372329875826,-0.0080686509609222,0.0,0.0,0.0,-0.0058182505890727,60.0,13.373438835144045,-0.0,-6.741685609767957e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,9.332378976978362e-05,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,9.827459143707527e-05,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464172363281,0.0,0.0,7.258533878484741e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53839111328125,0.0,0.0,9.827452595345676e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,0.0004661707789637,285.4521789550781,294.1499938964844,294.24859619140625,293.0067749023437,295.3778991699219,294.4775695800781,285.4542236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009943761397153,0.0045316093601286,-0.0035372329875826,-0.0080686509609222,0.0,0.0,0.0,-0.0058182505890727,60.0,13.373438835144045,-0.0,-6.741685609767957e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,9.258205682272092e-05,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,9.749350283527748e-05,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419921875,0.0,0.0,7.20084281056188e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,9.749343735165894e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.0004624656576197,285.447509765625,294.1499938964844,294.1700134277344,292.9630432128906,295.35693359375,294.435546875,285.4648742675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009864789899438,0.0037274630740284,-0.0027409840840846,-0.0064683491364121,0.0,0.0,0.0,-0.0056398515589535,60.0,13.18811321258545,-0.0,-6.634940774574717e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,9.258205682272092e-05,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,9.749350283527748e-05,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419921875,0.0,0.0,7.20084281056188e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,9.749343735165894e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.0004624656576197,285.447509765625,294.1499938964844,294.1700134277344,292.9630432128906,295.35693359375,294.435546875,285.4648742675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009864789899438,0.0037274630740284,-0.0027409840840846,-0.0064683491364121,0.0,0.0,0.0,-0.0056398515589535,60.0,13.18811321258545,-0.0,-6.634940774574717e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334167480469,0.0,0.0,9.222544031217694e-05,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316467285156,0.0,0.0,9.711796883493662e-05,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,7.173106132540852e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,9.711790335131808e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,0.0004606842994689,285.4452209472656,294.1499938964844,294.13018798828125,292.9407043457031,295.34625244140625,294.41607666015625,285.4701843261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009826770983636,0.0033408200833946,-0.002358142985031,-0.0056988964788615,0.0,0.0,0.0,-0.0055540516041219,60.0,13.094938278198242,-0.0,-6.583922385061669e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313415527344,0.0,0.0,9.19060330488719e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.0,0.0,9.678160859039052e-05,299.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,7.148263102862984e-05,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,9.678155038272962e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277709960937,0.0,0.0,0.0004590887983795,285.4429931640625,294.1499938964844,294.09014892578125,292.9180908203125,295.335205078125,294.3985900878906,285.4754638671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009792777709662,0.0029945157002657,-0.0020152381621301,-0.0050097089260816,0.0,0.0,0.0,-0.0054772323928773,60.0,13.003052711486816,-0.0,-6.53839435926784e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,9.134345600614324e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,9.61891928454861e-05,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335388183594,0.0,0.0,7.104506948962808e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,9.61891346378252e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237731933594,0.0,0.0,0.0004562786489259,285.4387512207031,294.1499938964844,294.0096435546875,292.8722839355469,295.3123779296875,294.3672180175781,285.4859619140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009732835460454,0.0023845490068197,-0.0014112655771896,-0.0037957956083118,0.0,0.0,0.0,-0.0053418935276567,60.0,12.826216697692873,-0.0,-6.458589041358209e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,9.134345600614324e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,9.61891928454861e-05,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335388183594,0.0,0.0,7.104506948962808e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,9.61891346378252e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237731933594,0.0,0.0,0.0004562786489259,285.4387512207031,294.1499938964844,294.0096435546875,292.8722839355469,295.3123779296875,294.3672180175781,285.4859619140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009732835460454,0.0023845490068197,-0.0014112655771896,-0.0037957956083118,0.0,0.0,0.0,-0.0053418935276567,60.0,12.826216697692873,-0.0,-6.458589041358209e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,9.086238424060866e-05,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,9.568259702064096e-05,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,7.067089609336108e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218200683594,0.0,0.0,9.568253881298006e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51983642578125,0.0,0.0,0.0004538756038527,285.4346008300781,294.1499938964844,293.9291687011719,292.8260498046875,295.28887939453125,294.34033203125,285.4964294433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009681571391411,0.0018629321129992,-0.0008947749156504,-0.0027577001601457,0.0,0.0,0.0,-0.0052261557430028,60.0,12.65675926208496,-0.0,-6.390733631178591e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,9.086238424060866e-05,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,9.568259702064096e-05,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,7.067089609336108e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218200683594,0.0,0.0,9.568253881298006e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51983642578125,0.0,0.0,0.0004538756038527,285.4346008300781,294.1499938964844,293.9291687011719,292.8260498046875,295.28887939453125,294.34033203125,285.4964294433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009681571391411,0.0018629321129992,-0.0008947749156504,-0.0027577001601457,0.0,0.0,0.0,-0.0052261557430028,60.0,12.65675926208496,-0.0,-6.390733631178591e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,9.055488771991804e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,9.535878780297936e-05,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,7.043172809062526e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,9.535872959531844e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,0.0004523395909927,285.4306945800781,294.1499938964844,293.84930419921875,292.7797546386719,295.2640991210937,294.3214416503906,285.5067749023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009648802224546,0.0015295054763555,-0.0005646253121085,-0.0020941281691193,0.0,0.0,0.0,-0.0051521738059818,60.0,12.506287574768066,-0.0,-6.347547554241828e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,9.055488771991804e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,9.535878780297936e-05,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,7.043172809062526e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,9.535872959531844e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,0.0004523395909927,285.4306945800781,294.1499938964844,293.84930419921875,292.7797546386719,295.2640991210937,294.3214416503906,285.5067749023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009648802224546,0.0015295054763555,-0.0005646253121085,-0.0020941281691193,0.0,0.0,0.0,-0.0051521738059818,60.0,12.506287574768066,-0.0,-6.347547554241828e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726867675781,0.0,0.0,9.01752500794828e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707946777344,0.0,0.0,9.495900303591044e-05,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776916503906,0.0,0.0,7.013645517872646e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,9.495894482824951e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,0.0004504432436078,285.36505126953125,294.1499938964844,293.7862854003906,292.74298095703125,295.228515625,294.3000183105469,285.51544189453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001331866485998,0.001441286294721,-0.0001094198742066,-0.0015507057541981,0.0,0.0,0.0,-0.0069816778413951,60.0,14.874439239501951,-0.0,-6.29443448474376e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621276855469,0.0,0.0,9.015885734697804e-05,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601745605469,0.0,0.0,9.49417517404072e-05,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,7.012370770098642e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,9.494169353274629e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,0.0004503613745328,285.3502502441406,294.1499938964844,293.7707214355469,292.7338256835937,295.2196655273437,294.2954406738281,285.5176086425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012745241401717,0.0013736835680902,-9.915942791849376e-05,-0.001472842763178,0.0,0.0,0.0,-0.0066817728802561,60.0,15.108519554138184,-0.0,-6.292146537134613e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5017395019531,0.0,0.0,9.019970457302406e-05,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,9.498475264990702e-05,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,7.015547453192994e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,9.498470171820372e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985656738281,0.0,0.0,0.0004505653923843,285.4082946777344,294.1499938964844,293.7320861816406,292.71112060546875,295.08660888671875,294.2312316894531,285.5222473144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.000956222997047,0.0011401152005419,-0.000183892174391,-0.0013240069383755,0.0,0.0,0.0,-0.0050414949655532,60.0,16.70387077331543,-0.0,-6.297845089875409e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023193359375,0.0,0.0,9.036718984134497e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005798339844,0.0,0.0,9.516112913843244e-05,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.508056640625,0.0,0.0,7.028574327705428e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50103759765625,0.0,0.0,9.516107093077152e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,0.0004514020401984,285.4091796875,294.1499938964844,293.6940002441406,292.68865966796875,295.0805969238281,294.2235412597656,285.5273742675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0003650706494227,0.0008048706804402,-0.0004398000019136,-0.0012446700129657,0.0,0.0,0.0,-0.0020122369751334,60.0,11.961383819580078,-0.0,-6.321254630847761e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,9.004198363982141e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,9.481867164140569e-05,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,7.003280188655481e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021057128906,0.0,0.0,9.481861343374476e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50018310546875,0.0,0.0,0.0004497775807976,285.4127197265625,294.1499938964844,293.61981201171875,292.6446838378906,295.0547790527344,294.2130126953125,285.5372009277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0008956634555943,0.0009177546598948,-2.2091231585363857e-05,-0.0009398458059877,0.0,0.0,0.0,-0.0046987342648208,60.0,11.3546724319458,-0.0,-6.27583602863524e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,9.004198363982141e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,9.481867164140569e-05,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,7.003280188655481e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021057128906,0.0,0.0,9.481861343374476e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50018310546875,0.0,0.0,0.0004497775807976,285.4127197265625,294.1499938964844,293.61981201171875,292.6446838378906,295.0547790527344,294.2130126953125,285.5372009277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0008956634555943,0.0009177546598948,-2.2091231585363857e-05,-0.0009398458059877,0.0,0.0,0.0,-0.0046987342648208,60.0,11.3546724319458,-0.0,-6.27583602863524e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119934082031,0.0,0.0,9.003911691252142e-05,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,9.48156521189958e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.0,0.0,7.003057544352487e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,9.481559391133489e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,0.000449763261713,285.4248352050781,294.1499938964844,293.5487670898437,292.6023254394531,295.0368957519531,294.20263671875,285.5475158691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0006585353985428,0.0007079583592712,-4.94229570904281e-05,-0.000757381261792,0.0,0.0,0.0,-0.0034706150181591,60.0,9.699424743652344,-0.0,-6.275433150904064e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119934082031,0.0,0.0,9.003911691252142e-05,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,9.48156521189958e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.0,0.0,7.003057544352487e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,9.481559391133489e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,0.000449763261713,285.4248352050781,294.1499938964844,293.5487670898437,292.6023254394531,295.0368957519531,294.20263671875,285.5475158691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0006585353985428,0.0007079583592712,-4.94229570904281e-05,-0.000757381261792,0.0,0.0,0.0,-0.0034706150181591,60.0,9.699424743652344,-0.0,-6.275433150904064e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,2.887377740989905e-05,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168762207031,0.0,0.0,3.040551746380516e-05,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,2.2457428713096302e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,3.040549927391112e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150146484375,0.0,0.0,0.0001442302454961,285.43572998046875,294.1499938964844,293.48150634765625,292.5619506835937,295.0094909667969,294.1925964355469,285.5575866699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0005782971275039,0.0005707798991352,7.517232461395906e-06,-0.0005632626125589,0.0,0.0,0.0,-0.0030175358988344,60.0,8.434743881225586,-0.0,-6.453394707506277e-09,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,2.887377740989905e-05,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168762207031,0.0,0.0,3.040551746380516e-05,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,2.2457428713096302e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,3.040549927391112e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150146484375,0.0,0.0,0.0001442302454961,285.43572998046875,294.1499938964844,293.48150634765625,292.5619506835937,295.0094909667969,294.1925964355469,285.5575866699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0005782971275039,0.0005707798991352,7.517232461395906e-06,-0.0005632626125589,0.0,0.0,0.0,-0.0030175358988344,60.0,8.434743881225586,-0.0,-6.453394707506277e-09,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458435058594,0.0,0.0,1.92283077922184e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,2.0248358850949444e-05,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549987792969,0.0,0.0,1.495538072049385e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430053710937,0.0,0.0,2.0248347937013023e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405334472656,0.0,0.0,9.604921069694684e-05,285.6176147460937,294.1499938964844,293.41864013671875,292.5240478515625,294.7904663085937,294.0833740234375,285.5670166015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0006305039278231,0.000594001088757,3.650289727374911e-05,-0.0005574981914833,0.0,0.0,0.0,-0.0032798470929265,60.0,9.94309902191162,-0.0,-2.861954673250011e-09,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458435058594,0.0,0.0,1.92283077922184e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,2.0248358850949444e-05,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549987792969,0.0,0.0,1.495538072049385e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430053710937,0.0,0.0,2.0248347937013023e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405334472656,0.0,0.0,9.604921069694684e-05,285.6176147460937,294.1499938964844,293.41864013671875,292.5240478515625,294.7904663085937,294.0833740234375,285.5670166015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0006305039278231,0.000594001088757,3.650289727374911e-05,-0.0005574981914833,0.0,0.0,0.0,-0.0032798470929265,60.0,9.94309902191162,-0.0,-2.861954673250011e-09,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761169433594,0.0,0.0,2.5443740014452487e-05,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752014160156,0.0,0.0,2.6793517463374883e-05,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859436035156,0.0,0.0,1.978961518034339e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729431152344,0.0,0.0,2.679350109247025e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,0.0001270965294679,285.6606140136719,294.1499938964844,293.3890686035156,292.5061340332031,294.76959228515625,294.072998046875,285.5719909667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002754105080384,0.0002988450869452,-2.343460073461756e-05,-0.0003222796949557,0.0,0.0,0.0,-0.0014467223081737,60.0,7.462273120880127,-0.0,-5.011207893090841e-09,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,9.078318544197828e-05,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813659667969,0.0,0.0,9.559918544255196e-05,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,7.060929056024179e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.0,0.0,9.559912723489106e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,0.0004534800245892,285.6683349609375,294.1499938964844,293.3608093261719,292.4889831542969,294.4869384765625,293.9368591308594,285.5764465332031,0.0,0.0,0.0,1.0,1.0,1.0,0.0018330017337575,-0.0006640049978159,-0.0011689966777339,-0.0005049923784099,0.0,0.0,0.0,0.0092899492010474,60.0,7.700011730194092,-0.0,-6.379573136428007e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68212890625,0.0,0.0,1.0704126907512546e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,1.1271975381532684e-05,299.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.692138671875,0.0,0.0,8.325449016410857e-06,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67889404296875,0.0,0.0,1.1271969015069772e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,5.3469237172976136e-05,285.6681213378906,294.1499938964844,293.30865478515625,292.4572448730469,294.4541931152344,293.9436340332031,285.58648681640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001403315400239,0.0001470499701099,-6.718427357554901e-06,-0.0001537684147479,0.0,0.0,0.0,-0.0007352922693826,60.0,5.314026832580566,-0.0,-8.869178169668142e-10,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68212890625,0.0,0.0,1.0704126907512546e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,1.1271975381532684e-05,299.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.692138671875,0.0,0.0,8.325449016410857e-06,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67889404296875,0.0,0.0,1.1271969015069772e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,5.3469237172976136e-05,285.6681213378906,294.1499938964844,293.30865478515625,292.4572448730469,294.4541931152344,293.9436340332031,285.58648681640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001403315400239,0.0001470499701099,-6.718427357554901e-06,-0.0001537684147479,0.0,0.0,0.0,-0.0007352922693826,60.0,5.314026832580566,-0.0,-8.869178169668142e-10,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78814697265625,0.0,0.0,-0.0001022758588078,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,-0.0001077015404007,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80059814453125,0.0,0.0,-7.954805187182501e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,-0.000107701482193,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78076171875,0.0,0.0,-0.0005108882323838,285.8183288574219,294.1499938964844,293.2628173828125,292.42919921875,294.4467163085937,293.9093017578125,285.595703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0006853886297903,0.0003611196880228,0.0003242689708713,-3.685071715153754e-05,0.0,0.0,0.0,-0.0034637667704373,60.0,5.206066608428955,0.0,-8.097050852029497e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78814697265625,0.0,0.0,-0.0001022758588078,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,-0.0001077015404007,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80059814453125,0.0,0.0,-7.954805187182501e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,-0.000107701482193,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78076171875,0.0,0.0,-0.0005108882323838,285.8183288574219,294.1499938964844,293.2628173828125,292.42919921875,294.4467163085937,293.9093017578125,285.595703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0006853886297903,0.0003611196880228,0.0003242689708713,-3.685071715153754e-05,0.0,0.0,0.0,-0.0034637667704373,60.0,5.206066608428955,0.0,-8.097050852029497e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,2.447179440423497e-06,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622436523437,0.0,0.0,2.577001168901916e-06,299.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,1.903365728139761e-06,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,2.576999577286188e-06,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,1.2224148122186309e-05,285.9236145019531,294.1499938964844,293.223876953125,292.40533447265625,294.3753356933594,293.87896728515625,285.6048889160156,0.0,0.0,0.0,1.0,1.0,1.0,-2.948527253465727e-05,3.135460792691447e-05,-1.8693355059440364e-06,-3.322397969895974e-05,0.0,0.0,0.0,-0.0001546567218611,60.0,3.3962693214416504,-0.0,-4.6356654626045206e-11,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,2.447179440423497e-06,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622436523437,0.0,0.0,2.577001168901916e-06,299.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,1.903365728139761e-06,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,2.576999577286188e-06,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,1.2224148122186309e-05,285.9236145019531,294.1499938964844,293.223876953125,292.40533447265625,294.3753356933594,293.87896728515625,285.6048889160156,0.0,0.0,0.0,1.0,1.0,1.0,-2.948527253465727e-05,3.135460792691447e-05,-1.8693355059440364e-06,-3.322397969895974e-05,0.0,0.0,0.0,-0.0001546567218611,60.0,3.3962693214416504,-0.0,-4.6356654626045206e-11,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
