time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880780,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95465087890625,0.0,0.0,3.787651075981557e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,3.988583921454847e-05,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97088623046875,0.0,0.0,2.9459568395395763e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9484558105469,0.0,0.0,3.9885817386675626e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449462890625,0.0,0.0,0.0001892007130663,286.0526123046875,294.1499938964844,293.1958312988281,292.3880615234375,294.3335876464844,293.8665771484375,285.6132507324219,0.0,0.0,0.0,1.0,1.0,1.0,0.0001871969288913,-7.565998384961858e-05,-0.0001115369450417,-3.587700120988302e-05,0.0,0.0,0.0,0.0009378371178172,60.0,4.233822345733643,-0.0,-1.1105037778236238e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,5.864033937541535e-06,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727478027344,0.0,0.0,6.175117505335948e-06,299.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,4.560924480756512e-06,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,6.175114322104491e-06,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626159667969,0.0,0.0,2.9292015824466944e-05,286.07769775390625,294.1499938964844,293.1925048828125,292.3860168457031,294.3269348144531,293.86639404296875,285.6142883300781,0.0,0.0,0.0,1.0,1.0,1.0,1.4629486031481063e-05,7.964665087456524e-07,-1.542595236969646e-05,-1.6222385966102593e-05,0.0,0.0,0.0,7.089712016750127e-05,60.0,4.459442615509033,-0.0,-2.6617849591126225e-10,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,4.377619973183755e-07,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97003173828125,0.0,0.0,4.609850350334456e-07,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864196777344,0.0,0.0,3.404822166430677e-07,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635314941406,0.0,0.0,4.609847792380606e-07,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,2.186708115914371e-06,286.073974609375,294.1499938964844,293.1798400878906,292.3782043457031,294.3157653808594,293.86529541015625,285.6184997558594,0.0,0.0,0.0,1.0,1.0,1.0,-4.667072062147781e-06,5.079425136500504e-06,-4.123528469790472e-07,-5.491788670042297e-06,0.0,0.0,0.0,-2.4521388695575297e-05,60.0,3.407154083251953,-0.0,-1.4833927272292489e-12,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,1.894670447200042e-07,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97003173828125,0.0,0.0,1.9951816909724585e-07,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864196777344,0.0,0.0,1.4736355069544518e-07,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635314941406,0.0,0.0,1.995180554104081e-07,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,9.464255867897008e-07,286.073974609375,294.1499938964844,293.1693115234375,292.3717041015625,294.3157653808594,293.86529541015625,285.6227722167969,0.0,0.0,0.0,1.0,1.0,1.0,-2.0188585949654225e-06,2.197466528741643e-06,-1.7860770640254486e-07,-2.376084921706933e-06,0.0,0.0,0.0,-1.0607429430820048e-05,60.0,2.3624751567840576,-0.0,-2.778736713383162e-13,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,8.607638157798192e-09,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97003173828125,0.0,0.0,9.06426844693442e-09,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,6.694842902277287e-09,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635314941406,0.0,0.0,9.064263117863902e-09,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,4.2996862958943893e-08,286.073974609375,294.1499938964844,293.1549377441406,292.3628234863281,294.3157653808594,293.86529541015625,285.6311340332031,0.0,0.0,0.0,1.0,1.0,1.0,-9.172541837187964e-08,9.983547499814449e-08,-8.11005396172959e-09,-1.0795641003369385e-07,0.0,0.0,0.0,-4.819448804482818e-07,60.0,1.5198606252670288,-0.0,-5.735192852618679e-16,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,8.607638157798192e-09,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97003173828125,0.0,0.0,9.06426844693442e-09,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,6.694842902277287e-09,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635314941406,0.0,0.0,9.064263117863902e-09,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,4.2996862958943893e-08,286.073974609375,294.1499938964844,293.1549377441406,292.3628234863281,294.3157653808594,293.86529541015625,285.6311340332031,0.0,0.0,0.0,1.0,1.0,1.0,-9.172541837187964e-08,9.983547499814449e-08,-8.11005396172959e-09,-1.0795641003369385e-07,0.0,0.0,0.0,-4.819448804482818e-07,60.0,1.5198606252670288,-0.0,-5.735192852618679e-16,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,-3.4922797986780536e-10,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97003173828125,0.0,0.0,-3.677543269908767e-10,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,-2.7162228022348245e-10,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635314941406,0.0,0.0,-3.6775410494627176e-10,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,-1.744463129504936e-09,286.073974609375,294.1499938964844,293.1499938964844,292.3597717285156,294.3157653808594,293.86529541015625,285.6392517089844,0.0,0.0,0.0,1.0,1.0,1.0,3.7202001479386126e-09,-4.053076985144344e-09,3.3287689271688237e-10,4.375072304441119e-09,0.0,0.0,0.0,1.9543222151696682e-08,60.0,1.2598669528961182,-0.0,-9.440566836134014e-19,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,-3.4922797986780536e-10,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97003173828125,0.0,0.0,-3.677543269908767e-10,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,-2.7162228022348245e-10,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635314941406,0.0,0.0,-3.6775410494627176e-10,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,-1.744463129504936e-09,286.073974609375,294.1499938964844,293.1499938964844,292.3597717285156,294.3157653808594,293.86529541015625,285.6392517089844,0.0,0.0,0.0,1.0,1.0,1.0,3.7202001479386126e-09,-4.053076985144344e-09,3.3287689271688237e-10,4.375072304441119e-09,0.0,0.0,0.0,1.9543222151696682e-08,60.0,1.2598669528961182,-0.0,-9.440566836134014e-19,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,-4.8098795779605297e-11,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703369140625,0.0,0.0,-5.065041094876044e-11,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867553710937,0.0,0.0,-3.741024851011687e-11,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638366699219,0.0,0.0,-5.0650383193184816e-11,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96026611328125,0.0,0.0,-2.4026305944779835e-10,286.0744323730469,294.1499938964844,293.1499938964844,292.3597717285156,294.31561279296875,293.8653564453125,285.6468200683594,0.0,0.0,0.0,1.0,1.0,1.0,5.219195631234186e-10,-5.69493285862421e-10,4.757373661679054e-11,6.06185268647863e-10,0.0,0.0,0.0,2.735760062932968e-09,60.0,1.1505379676818848,-0.0,-1.7908056364989576e-20,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,-4.8098795779605297e-11,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703369140625,0.0,0.0,-5.065041094876044e-11,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867553710937,0.0,0.0,-3.741024851011687e-11,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638366699219,0.0,0.0,-5.0650383193184816e-11,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96026611328125,0.0,0.0,-2.4026305944779835e-10,286.0744323730469,294.1499938964844,293.1499938964844,292.3597717285156,294.31561279296875,293.8653564453125,285.6468200683594,0.0,0.0,0.0,1.0,1.0,1.0,5.219195631234186e-10,-5.69493285862421e-10,4.757373661679054e-11,6.06185268647863e-10,0.0,0.0,0.0,2.735760062932968e-09,60.0,1.1505379676818848,-0.0,-1.7908056364989576e-20,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,-1.2536388593886729e-11,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97039794921875,0.0,0.0,-1.3201437339127596e-11,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867858886719,0.0,0.0,-9.750544122111292e-12,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,-1.3201429532871956e-11,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,-6.262175500371113e-11,286.0744934082031,294.1499938964844,293.1499938964844,292.3597717285156,294.31561279296875,293.8653564453125,285.6539306640625,0.0,0.0,0.0,1.0,1.0,1.0,1.3673139009906518e-10,-1.5160886435161558e-10,1.4877472517826895e-11,1.5560459865060494e-10,0.0,0.0,0.0,7.130438461899753e-10,60.0,1.0544294118881226,-0.0,-1.2165359001308016e-21,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,-1.2536388593886729e-11,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97039794921875,0.0,0.0,-1.3201437339127596e-11,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867858886719,0.0,0.0,-9.750544122111292e-12,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,-1.3201429532871956e-11,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,-6.262175500371113e-11,286.0744934082031,294.1499938964844,293.1499938964844,292.3597717285156,294.31561279296875,293.8653564453125,285.6539306640625,0.0,0.0,0.0,1.0,1.0,1.0,1.3673139009906518e-10,-1.5160886435161558e-10,1.4877472517826895e-11,1.5560459865060494e-10,0.0,0.0,0.0,7.130438461899753e-10,60.0,1.0544294118881226,-0.0,-1.2165359001308016e-21,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,-7.419495573479651e-12,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97039794921875,0.0,0.0,-7.813095656561408e-12,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,-5.7707298141418395e-12,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,-7.813091319752719e-12,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,-3.7061853586095594e-11,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.6572570800781,0.0,0.0,0.0,1.0,1.0,1.0,8.276237334348123e-11,-1.2141204708271403e-10,3.864967720867973e-11,6.46167355733418e-11,0.0,0.0,0.0,4.3655745685100555e-10,60.0,1.0139656066894531,-0.0,-4.261169125804444e-22,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,-4.6052038051025415e-12,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,-4.84950751430957e-12,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,-3.5818323133873786e-12,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,-4.849504912224356e-12,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,-2.3003909541130518e-11,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.6604919433594,0.0,0.0,0.0,1.0,1.0,1.0,5.019485868618112e-11,-5.7992229074432787e-11,7.797371255613417e-12,5.4907862978570414e-11,0.0,0.0,0.0,2.6193447411060333e-10,60.0,0.9762020707130432,-0.0,-1.6416394861686096e-22,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,-1.5350679711742532e-12,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,-1.6165025047698569e-12,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,-1.193944140602532e-12,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,-1.6165016374081189e-12,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,-7.667969557922927e-12,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.6667785644531,0.0,0.0,0.0,1.0,1.0,1.0,2.2318851627956e-11,-2.6653925594422034e-11,4.335073966466041e-12,2.0107261342050545e-11,0.0,0.0,0.0,1.1641532182693479e-10,60.0,0.9053102135658264,-0.0,-1.8240437858694656e-23,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,-1.5350679711742532e-12,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,-1.6165025047698569e-12,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,-1.193944140602532e-12,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,-1.6165016374081189e-12,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,-7.667969557922927e-12,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.6667785644531,0.0,0.0,0.0,1.0,1.0,1.0,2.2318851627956e-11,-2.6653925594422034e-11,4.335073966466041e-12,2.0107261342050545e-11,0.0,0.0,0.0,1.1641532182693479e-10,60.0,0.9053102135658264,-0.0,-1.8240437858694656e-23,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,-7.675339855871266e-13,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,-8.082512523849283e-13,299.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,-5.96972070301266e-13,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,-8.082508187040593e-13,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,-3.833984778961463e-12,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.67266845703125,0.0,0.0,0.0,1.0,1.0,1.0,9.27234417719136e-12,1.5056959151715787e-11,-2.432930246154541e-11,3.429525413656265e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.8425755500793457,-0.0,-4.560109464673664e-24,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,-7.675339855871266e-13,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,-8.082512523849283e-13,299.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,-5.96972070301266e-13,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,-8.082508187040593e-13,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,-3.833984778961463e-12,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.67266845703125,0.0,0.0,0.0,1.0,1.0,1.0,9.27234417719136e-12,1.5056959151715787e-11,-2.432930246154541e-11,3.429525413656265e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.8425755500793457,-0.0,-4.560109464673664e-24,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,-5.116893237247515e-13,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,-5.388341682566189e-13,299.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,-3.9798137116582593e-13,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,-5.388338429959671e-13,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,-2.5559899249211204e-12,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.6781921386719,0.0,0.0,0.0,1.0,1.0,1.0,3.669839172132372e-12,2.052704881072564e-11,-2.419688754917715e-11,2.8957582859368003e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7863860726356506,-0.0,-2.0267154052839512e-24,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,-5.116893237247515e-13,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,-5.388341682566189e-13,299.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,-3.9798137116582593e-13,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,-5.388338429959671e-13,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,-2.5559899249211204e-12,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.6781921386719,0.0,0.0,0.0,1.0,1.0,1.0,3.669839172132372e-12,2.052704881072564e-11,-2.419688754917715e-11,2.8957582859368003e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7863860726356506,-0.0,-2.0267154052839512e-24,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,-2.5584466186237574e-13,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,-2.6941708412830945e-13,299.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,-1.9899068558291294e-13,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,-2.694169214979836e-13,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,-1.2779949624605602e-12,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.6831970214844,0.0,0.0,0.0,1.0,1.0,1.0,3.689341800811041e-12,2.1096742408577285e-11,-2.4786084643069195e-11,2.779869216762432e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7375102639198303,-0.0,-5.066223491586514e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,-2.5584466186237574e-13,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,-2.6941708412830945e-13,299.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,-1.9899068558291294e-13,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,-2.694169214979836e-13,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,-1.2779949624605602e-12,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.68341064453125,0.0,0.0,0.0,1.0,1.0,1.0,3.689341800811041e-12,2.1096742408577285e-11,-2.4786084643069195e-11,2.779869216762432e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7354737520217896,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,-2.5584466186237574e-13,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,-2.6941708412830945e-13,299.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,-1.9899068558291294e-13,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,-2.694169214979836e-13,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,-1.2779949624605602e-12,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.6858825683594,0.0,0.0,0.0,1.0,1.0,1.0,3.689341800811041e-12,2.1096742408577285e-11,-2.4786084643069195e-11,2.779869216762432e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7122149467468262,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,-2.5584466186237574e-13,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,-2.6941708412830945e-13,299.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,-1.9899068558291294e-13,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,-2.694169214979836e-13,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,-1.2779949624605602e-12,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.6882629394531,0.0,0.0,0.0,1.0,1.0,1.0,2.739338703788841e-12,-6.654073559514417e-12,3.914734855725577e-12,-3.129302643834625e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6899142861366272,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,299.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.6929016113281,0.0,0.0,0.0,1.0,1.0,1.0,3.728346624487511e-12,2.223613133900404e-11,-2.596447709612981e-11,2.5480910784136942e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6471145153045654,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,299.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.6929016113281,0.0,0.0,0.0,1.0,1.0,1.0,3.728346624487511e-12,2.223613133900404e-11,-2.596447709612981e-11,2.5480910784136942e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6471145153045654,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.6972961425781,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.6076611280441284,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.6972961425781,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.6076611280441284,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,299.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.701416015625,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.57122802734375,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,299.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.701416015625,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.57122802734375,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,299.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.705322265625,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.5374681353569031,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,299.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.705322265625,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.5374681353569031,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7071533203125,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.521780252456665,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7089538574219,0.0,0.0,0.0,1.0,1.0,1.0,3.728346624487511e-12,2.223613133900404e-11,-2.596447709612981e-11,2.5480910784136942e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5066472887992859,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7124328613281,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.4773931801319122,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7124328613281,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.4773931801319122,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,299.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7156982421875,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.4501673877239227,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,299.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7156982421875,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.4501673877239227,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,-2.5584466186237574e-13,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,-2.6941708412830945e-13,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,-1.9899068558291294e-13,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,-2.694169214979836e-13,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,-1.2779949624605602e-12,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.71881103515625,0.0,0.0,0.0,1.0,1.0,1.0,-7.166495044966249e-14,-4.203875962616177e-12,4.2755412925366e-12,-2.4023213973656254e-12,0.0,0.0,0.0,0.0,60.0,0.4247654676437378,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
