time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885580,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.760009765625,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,0.1064045131206512,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.760009765625,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,0.1064045131206512,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.76043701171875,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,0.1032637134194374,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7608642578125,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.1001982018351554,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.76171875,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,0.0938674062490463,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.76171875,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,0.0938674062490463,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7625427246094,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0879031047224998,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7625427246094,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0879031047224998,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7633056640625,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0823034048080444,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7633056640625,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0823034048080444,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7640380859375,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.077082335948944,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7640380859375,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.077082335948944,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7643737792969,0.0,0.0,0.0,1.0,1.0,1.0,8.978405042006643e-13,2.411663403700804e-11,-2.501447486646935e-11,2.4550410315793407e-11,0.0,0.0,0.0,0.0,60.0,0.0746104344725608,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.76470947265625,0.0,0.0,0.0,1.0,1.0,1.0,-1.0021653645830852e-12,-3.138499876653711e-11,3.238716239639672e-11,-3.1672834494012037e-11,0.0,0.0,0.0,0.0,60.0,0.0722270682454109,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.76531982421875,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0676830857992172,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.76531982421875,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0676830857992172,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7658996582031,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0634416192770004,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7658996582031,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0634416192770004,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7664489746094,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0594878010451793,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7664489746094,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0594878010451793,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7669677734375,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0558270812034606,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7669677734375,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0558270812034606,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7672119140625,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0541324540972709,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7674255371094,0.0,0.0,0.0,1.0,1.0,1.0,8.978405042006643e-13,2.411663403700804e-11,-2.501447486646935e-11,2.4550410315793407e-11,0.0,0.0,0.0,0.0,60.0,0.0525002777576446,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7678527832031,0.0,0.0,0.0,1.0,1.0,1.0,8.978405042006643e-13,2.411663403700804e-11,-2.501447486646935e-11,2.4550410315793407e-11,0.0,0.0,0.0,0.0,60.0,0.0493604876101017,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7678527832031,0.0,0.0,0.0,1.0,1.0,1.0,8.978405042006643e-13,2.411663403700804e-11,-2.501447486646935e-11,2.4550410315793407e-11,0.0,0.0,0.0,0.0,60.0,0.0493604876101017,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.76824951171875,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,0.0464536026120185,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.76824951171875,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,0.0464536026120185,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7686462402344,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0437578372657299,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7686462402344,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0437578372657299,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7689819335937,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0412622168660163,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7689819335937,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0412622168660163,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7691650390625,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,0.0399351865053176,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.76934814453125,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0386488549411296,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7696838378906,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0361965410411357,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7696838378906,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0361965410411357,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7699890136719,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0338743738830089,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7699890136719,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0338743738830089,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7702941894531,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,0.0317709296941757,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7702941894531,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,0.0317709296941757,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.77056884765625,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,0.0298268664628267,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
