time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17888040,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.77056884765625,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,0.0298268664628267,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.77069091796875,0.0,0.0,0.0,1.0,1.0,1.0,9.173430244591165e-13,2.468632763485968e-11,-2.560367022563792e-11,2.3391519624049728e-11,0.0,0.0,0.0,0.0,60.0,0.028977196663618,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.77081298828125,0.0,0.0,0.0,1.0,1.0,1.0,-1.0021653645830852e-12,-3.138499876653711e-11,3.238716239639672e-11,-3.1672834494012037e-11,0.0,0.0,0.0,0.0,60.0,0.0281397607177495,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7710266113281,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0265260580927133,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.7710266113281,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0265260580927133,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.771240234375,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0250384453684091,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1499938964844,292.3597717285156,294.3155822753906,293.8653564453125,285.771240234375,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0250384453684091,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1449279785156,292.3571472167969,294.3155822753906,293.8653564453125,285.7714233398437,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0235473047941923,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1449279785156,292.3571472167969,294.3155822753906,293.8653564453125,285.7714233398437,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0235473047941923,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,293.13018798828125,292.3495483398437,294.3155822753906,293.8653564453125,285.7716369628906,0.0,0.0,0.0,1.0,1.0,1.0,1.8283408641239784e-12,-3.3265501464541096e-11,3.143716190145973e-11,-3.074233229094503e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0221188552677631,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,293.13018798828125,292.3495483398437,294.3155822753906,293.8653564453125,285.7716369628906,0.0,0.0,0.0,1.0,1.0,1.0,1.8283408641239784e-12,-3.3265501464541096e-11,3.143716190145973e-11,-3.074233229094503e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0221188552677631,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.119384765625,292.3439636230469,294.3155822753906,293.8653564453125,285.771728515625,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0214660093188285,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.1063842773437,292.3372802734375,294.3155822753906,293.8653564453125,285.7718200683594,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0208118166774511,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,293.07421875,292.3206787109375,294.3155822753906,293.8653564453125,285.7720031738281,0.0,0.0,0.0,1.0,1.0,1.0,9.173430244591165e-13,2.468632763485968e-11,-2.560367022563792e-11,2.3391519624049728e-11,0.0,0.0,0.0,0.0,60.0,0.0195431262254714,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,293.07421875,292.3206787109375,294.3155822753906,293.8653564453125,285.7720031738281,0.0,0.0,0.0,1.0,1.0,1.0,9.173430244591165e-13,2.468632763485968e-11,-2.560367022563792e-11,2.3391519624049728e-11,0.0,0.0,0.0,0.0,60.0,0.0195431262254714,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.0343322753906,292.3000183105469,294.3155822753906,293.8653564453125,285.77215576171875,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0183735582977533,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,293.0343322753906,292.3000183105469,294.3155822753906,293.8653564453125,285.77215576171875,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0183735582977533,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,292.9873962402344,292.2756652832031,294.3155822753906,293.8653564453125,285.7723083496094,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.01726552285254,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,292.9873962402344,292.2756652832031,294.3155822753906,293.8653564453125,285.7723083496094,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.01726552285254,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,292.9340515136719,292.2479248046875,294.3155822753906,293.8653564453125,285.7724609375,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0162282064557075,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,292.9340515136719,292.2479248046875,294.3155822753906,293.8653564453125,285.7724609375,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0162282064557075,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,-2.5584466186237574e-13,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,-2.6941708412830945e-13,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,-1.9899068558291294e-13,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,-2.694169214979836e-13,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,-1.2779949624605602e-12,286.07452392578125,294.1499938964844,292.9051513671875,292.2328796386719,294.3155822753906,293.8653564453125,285.77252197265625,0.0,0.0,0.0,1.0,1.0,1.0,-7.166495044966249e-14,-4.203875962616177e-12,4.2755412925366e-12,-2.4023213973656254e-12,0.0,0.0,0.0,0.0,60.0,0.0157421641051769,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,-2.5584466186237574e-13,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,-2.6941708412830945e-13,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,-1.9899068558291294e-13,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,-2.694169214979836e-13,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,-1.2779949624605602e-12,286.07452392578125,294.1499938964844,292.8749389648437,292.21710205078125,294.3155822753906,293.8653564453125,285.7725830078125,0.0,0.0,0.0,1.0,1.0,1.0,8.783379839422123e-13,2.3546940439156394e-11,-2.4425277772577303e-11,2.5709301007537097e-11,0.0,0.0,0.0,0.0,60.0,0.0152693735435605,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,292.81072998046875,292.1835021972656,294.3155822753906,293.8653564453125,285.772705078125,0.0,0.0,0.0,1.0,1.0,1.0,-1.0021653645830852e-12,-3.138499876653711e-11,3.238716239639672e-11,-3.1672834494012037e-11,0.0,0.0,0.0,0.0,60.0,0.0143585102632641,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,292.81072998046875,292.1835021972656,294.3155822753906,293.8653564453125,285.772705078125,0.0,0.0,0.0,1.0,1.0,1.0,-1.0021653645830852e-12,-3.138499876653711e-11,3.238716239639672e-11,-3.1672834494012037e-11,0.0,0.0,0.0,0.0,60.0,0.0143585102632641,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,292.7420959472656,292.1474304199219,294.3155822753906,293.8653564453125,285.7728271484375,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0135001586750149,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,292.7420959472656,292.1474304199219,294.3155822753906,293.8653564453125,285.7728271484375,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0135001586750149,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,292.6697082519531,292.1092834472656,294.3155822753906,293.8653564453125,285.77294921875,0.0,0.0,0.0,1.0,1.0,1.0,8.978405042006643e-13,2.411663403700804e-11,-2.501447486646935e-11,2.4550410315793407e-11,0.0,0.0,0.0,0.0,60.0,0.0126990415155887,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,292.6697082519531,292.1092834472656,294.3155822753906,293.8653564453125,285.77294921875,0.0,0.0,0.0,1.0,1.0,1.0,8.978405042006643e-13,2.411663403700804e-11,-2.501447486646935e-11,2.4550410315793407e-11,0.0,0.0,0.0,0.0,60.0,0.0126990415155887,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,292.5941772460937,292.0693054199219,294.3155822753906,293.8653564453125,285.7730407714844,0.0,0.0,0.0,1.0,1.0,1.0,8.978405042006643e-13,2.411663403700804e-11,-2.501447486646935e-11,2.4550410315793407e-11,0.0,0.0,0.0,0.0,60.0,0.0119530539959669,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,292.5941772460937,292.0693054199219,294.3155822753906,293.8653564453125,285.7730407714844,0.0,0.0,0.0,1.0,1.0,1.0,8.978405042006643e-13,2.411663403700804e-11,-2.501447486646935e-11,2.4550410315793407e-11,0.0,0.0,0.0,0.0,60.0,0.0119530539959669,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,292.5554504394531,292.0487365722656,294.3155822753906,293.8653564453125,285.7731018066406,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0116011817008256,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,292.51617431640625,292.0278625488281,294.3155822753906,293.8653564453125,285.77313232421875,0.0,0.0,0.0,1.0,1.0,1.0,8.978405042006643e-13,2.411663403700804e-11,-2.501447486646935e-11,2.4550410315793407e-11,0.0,0.0,0.0,0.0,60.0,0.0112596284598112,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,292.4363708496094,291.9852905273437,294.3155822753906,293.8653564453125,285.7732238769531,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0106025710701942,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,292.4363708496094,291.9852905273437,294.3155822753906,293.8653564453125,285.7732238769531,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0106025710701942,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,292.3554382324219,291.94195556640625,294.3155822753906,293.8653564453125,285.7733154296875,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0099878180772066,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,292.3554382324219,291.94195556640625,294.3155822753906,293.8653564453125,285.7733154296875,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0099878180772066,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,292.27398681640625,291.8981628417969,294.3155822753906,293.8653564453125,285.7734069824219,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,0.0094163008034229,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,292.27398681640625,291.8981628417969,294.3155822753906,293.8653564453125,285.7734069824219,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,0.0094163008034229,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,292.1927185058594,291.85430908203125,294.3155822753906,293.8653564453125,285.7734680175781,0.0,0.0,0.0,1.0,1.0,1.0,-9.826628443246332e-13,-3.081530516868547e-11,3.179796703722815e-11,-3.2831723451032246e-11,0.0,0.0,0.0,0.0,60.0,0.0088911177590489,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,292.1927185058594,291.85430908203125,294.3155822753906,293.8653564453125,285.7734680175781,0.0,0.0,0.0,1.0,1.0,1.0,-9.826628443246332e-13,-3.081530516868547e-11,3.179796703722815e-11,-3.2831723451032246e-11,0.0,0.0,0.0,0.0,60.0,0.0088911177590489,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
