time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895420,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,291.44158935546875,291.44158935546875,294.3155822753906,293.8653564453125,285.7746276855469,0.0,0.0,0.0,1.0,1.0,1.0,-3.265989638023131e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,0.0162325073033571,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,291.44158935546875,291.44158935546875,294.3155822753906,293.8653564453125,285.7746276855469,0.0,0.0,0.0,1.0,1.0,1.0,-3.265989638023131e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,0.0162325073033571,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.45001220703125,291.45001220703125,294.3155822753906,293.8653564453125,285.774658203125,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0108770793303847,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.45001220703125,291.45001220703125,294.3155822753906,293.8653564453125,285.774658203125,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0108770793303847,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.4595031738281,291.45330810546875,294.3155822753906,293.8653564453125,285.774658203125,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0041791265830397,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.4595031738281,291.45330810546875,294.3155822753906,293.8653564453125,285.774658203125,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0041791265830397,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.4709777832031,291.4576110839844,294.3155822753906,293.8653564453125,285.7746887207031,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0025400361046195,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.4709777832031,291.4576110839844,294.3155822753906,293.8653564453125,285.7746887207031,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0025400361046195,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.4773864746094,291.4601135253906,294.3155822753906,293.8653564453125,285.7746887207031,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0022422601468861,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.4842224121094,291.4628601074219,294.3155822753906,293.8653564453125,285.7746887207031,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0019795645494014,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,291.4991760253906,291.468994140625,294.3155822753906,293.8653564453125,285.7746887207031,0.0,0.0,0.0,1.0,1.0,1.0,-3.265989638023131e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,0.0013891384005546,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,291.4991760253906,291.468994140625,294.3155822753906,293.8653564453125,285.7746887207031,0.0,0.0,0.0,1.0,1.0,1.0,-3.265989638023131e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,0.0013891384005546,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.51568603515625,291.4759521484375,294.3155822753906,293.8653564453125,285.77471923828125,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0008855790947563,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.51568603515625,291.4759521484375,294.3155822753906,293.8653564453125,285.77471923828125,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0008855790947563,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.5335998535156,291.4836730957031,294.3155822753906,293.8653564453125,285.77471923828125,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0005599824944511,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.5335998535156,291.4836730957031,294.3155822753906,293.8653564453125,285.77471923828125,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0005599824944511,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.55279541015625,291.4920349121094,294.3155822753906,293.8653564453125,285.7747497558594,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0003568324900697,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.55279541015625,291.4920349121094,294.3155822753906,293.8653564453125,285.7747497558594,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0003568324900697,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.5628356933594,291.4964599609375,294.3155822753906,293.8653564453125,285.7747497558594,0.0,0.0,0.0,1.0,1.0,1.0,8.978405042006643e-13,2.411663403700804e-11,-2.501447486646935e-11,2.4550410315793407e-11,0.0,0.0,0.0,0.0,60.0,0.0002931462367996,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.5731506347656,291.50103759765625,294.3155822753906,293.8653564453125,285.7747497558594,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,0.0002437254588585,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.59454345703125,291.5105895996094,294.3155822753906,293.8653564453125,285.7747802734375,0.0,0.0,0.0,1.0,1.0,1.0,8.978405042006643e-13,2.411663403700804e-11,-2.501447486646935e-11,2.4550410315793407e-11,0.0,0.0,0.0,0.0,60.0,0.0001571299799252,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.59454345703125,291.5105895996094,294.3155822753906,293.8653564453125,285.7747802734375,0.0,0.0,0.0,1.0,1.0,1.0,8.978405042006643e-13,2.411663403700804e-11,-2.501447486646935e-11,2.4550410315793407e-11,0.0,0.0,0.0,0.0,60.0,0.0001571299799252,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,291.6168212890625,291.5205993652344,294.3155822753906,293.8653564453125,285.7747802734375,0.0,0.0,0.0,1.0,1.0,1.0,-3.265989638023131e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,0.0001059746064129,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,291.6168212890625,291.5205993652344,294.3155822753906,293.8653564453125,285.7747802734375,0.0,0.0,0.0,1.0,1.0,1.0,-3.265989638023131e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,0.0001059746064129,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.6398620605469,291.5310363769531,294.3155822753906,293.8653564453125,285.7747802734375,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,7.145036215661094e-05,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.6398620605469,291.5310363769531,294.3155822753906,293.8653564453125,285.7747802734375,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,7.145036215661094e-05,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.66357421875,291.5418395996094,294.3155822753906,293.8653564453125,285.7748107910156,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,4.9122434575110674e-05,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.66357421875,291.5418395996094,294.3155822753906,293.8653564453125,285.7748107910156,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,4.9122434575110674e-05,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.67559814453125,291.5473327636719,294.3155822753906,293.8653564453125,285.7748107910156,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,4.174554123892449e-05,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.687744140625,291.55291748046875,294.3155822753906,293.8653564453125,285.7748107910156,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,3.556644151103683e-05,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,291.7123107910156,291.564208984375,294.31561279296875,293.8653564453125,285.7748107910156,0.0,0.0,0.0,1.0,1.0,1.0,-3.265989638023131e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,2.530088931962382e-05,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,291.7123107910156,291.564208984375,294.31561279296875,293.8653564453125,285.7748107910156,0.0,0.0,0.0,1.0,1.0,1.0,-3.265989638023131e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,2.530088931962382e-05,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,291.7371520996094,291.5756225585937,294.31561279296875,293.8653564453125,285.7748107910156,0.0,0.0,0.0,1.0,1.0,1.0,-3.265989638023131e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,1.8475084289093505e-05,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,291.7371520996094,291.5756225585937,294.31561279296875,293.8653564453125,285.7748107910156,0.0,0.0,0.0,1.0,1.0,1.0,-3.265989638023131e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,1.8475084289093505e-05,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.7620544433594,291.587158203125,294.31561279296875,293.8653564453125,285.7748413085937,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,1.3899794794269836e-05,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.7620544433594,291.587158203125,294.31561279296875,293.8653564453125,285.7748413085937,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,1.3899794794269836e-05,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.7869873046875,291.5987243652344,294.31561279296875,293.8653564453125,285.7748413085937,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,1.0876669875869991e-05,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.7869873046875,291.5987243652344,294.31561279296875,293.8653564453125,285.7748413085937,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,1.0876669875869991e-05,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.79937744140625,291.6044921875,294.31561279296875,293.8653564453125,285.7748413085937,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,9.703740033728536e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.8117370605469,291.6102600097656,294.31561279296875,293.8653564453125,285.7748413085937,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,8.66279242472956e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.83624267578125,291.6216735839844,294.31561279296875,293.8653564453125,285.7748413085937,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,2.93659400085744e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
