time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897880,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.83624267578125,291.6216735839844,294.31561279296875,293.8653564453125,285.7748413085937,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,2.93659400085744e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.8603210449219,291.6329345703125,294.31561279296875,293.8653564453125,285.7748718261719,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,2.5893991733028088e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.8603210449219,291.6329345703125,294.31561279296875,293.8653564453125,285.7748718261719,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,2.5893991733028088e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,-2.5584466186237574e-13,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,-2.6941708412830945e-13,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,-1.9899068558291294e-13,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,-2.694169214979836e-13,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,-1.2779949624605602e-12,286.07452392578125,294.1499938964844,291.88385009765625,291.6439819335937,294.31561279296875,293.8653564453125,285.7748718261719,0.0,0.0,0.0,1.0,1.0,1.0,8.783379839422123e-13,2.3546940439156394e-11,-2.4425277772577303e-11,2.5709301007537097e-11,0.0,0.0,0.0,0.0,60.0,2.049558588623768e-06,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,-2.5584466186237574e-13,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,-2.6941708412830945e-13,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,-1.9899068558291294e-13,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,-2.694169214979836e-13,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,-1.2779949624605602e-12,286.07452392578125,294.1499938964844,291.88385009765625,291.6439819335937,294.31561279296875,293.8653564453125,285.7748718261719,0.0,0.0,0.0,1.0,1.0,1.0,8.783379839422123e-13,2.3546940439156394e-11,-2.4425277772577303e-11,2.5709301007537097e-11,0.0,0.0,0.0,0.0,60.0,2.049558588623768e-06,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.90673828125,291.6547241210937,294.31561279296875,293.8653564453125,285.7748718261719,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,2.883468368963804e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.90673828125,291.6547241210937,294.31561279296875,293.8653564453125,285.7748718261719,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,2.883468368963804e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.9178771972656,291.6600036621094,294.31561279296875,293.8653564453125,285.7748718261719,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,2.532652843001415e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,291.9288024902344,291.6651611328125,294.31561279296875,293.8653564453125,285.7748718261719,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,2.220913074779673e-06,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.949951171875,291.6751708984375,294.31561279296875,293.8653564453125,285.7748718261719,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,1.6389000165872858e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.949951171875,291.6751708984375,294.31561279296875,293.8653564453125,285.7748718261719,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,1.6389000165872858e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,291.97003173828125,291.6847229003906,294.31561279296875,293.8653564453125,285.7748718261719,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,1.2543600860226434e-06,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,291.97003173828125,291.6847229003906,294.31561279296875,293.8653564453125,285.7748718261719,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,1.2543600860226434e-06,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.9889221191406,291.6937255859375,294.31561279296875,293.8653564453125,285.77490234375,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,9.408896062268468e-07,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.9889221191406,291.6937255859375,294.31561279296875,293.8653564453125,285.77490234375,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,9.408896062268468e-07,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,292.0065002441406,291.7021789550781,294.31561279296875,293.8653564453125,285.77490234375,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,7.502933954128821e-07,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,292.0065002441406,291.7021789550781,294.31561279296875,293.8653564453125,285.77490234375,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,7.502933954128821e-07,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,292.0147705078125,291.7061462402344,294.31561279296875,293.8653564453125,285.77490234375,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,6.34432751667191e-07,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,292.02264404296875,291.7099609375,294.31561279296875,293.8653564453125,285.77490234375,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,5.350129868020304e-07,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,292.03717041015625,291.7170715332031,294.31561279296875,293.8653564453125,285.77490234375,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,1.4756179552932736e-05,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,292.03717041015625,291.7170715332031,294.31561279296875,293.8653564453125,285.77490234375,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,1.4756179552932736e-05,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,292.04998779296875,291.723388671875,294.31561279296875,293.8653564453125,285.77490234375,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,1.1303677638352385e-05,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,292.04998779296875,291.723388671875,294.31561279296875,293.8653564453125,285.77490234375,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,1.1303677638352385e-05,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,292.05322265625,291.7225036621094,294.31561279296875,293.8653564453125,285.77490234375,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,4.5532920012192335e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,292.05322265625,291.7225036621094,294.31561279296875,293.8653564453125,285.77490234375,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,4.5532920012192335e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,292.0399475097656,291.7087097167969,294.31561279296875,293.8653564453125,285.77490234375,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,2.0395618776092306e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,292.0399475097656,291.7087097167969,294.31561279296875,293.8653564453125,285.77490234375,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,2.0395618776092306e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,292.0275573730469,291.6972961425781,294.31561279296875,293.8653564453125,285.77490234375,0.0,0.0,0.0,1.0,1.0,1.0,-1.0021653645830852e-12,-3.138499876653711e-11,3.238716239639672e-11,-3.1672834494012037e-11,0.0,0.0,0.0,0.0,60.0,1.515547523922578e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,292.0115051269531,291.6830444335937,294.31561279296875,293.8653564453125,285.77490234375,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,1.124153527598537e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,291.9691772460937,291.6465759277344,294.31561279296875,293.8653564453125,285.77490234375,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,5.699442340301175e-07,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,291.9691772460937,291.6465759277344,294.31561279296875,293.8653564453125,285.77490234375,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,5.699442340301175e-07,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.9143371582031,291.6003112792969,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,3.46580037557942e-07,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.9143371582031,291.6003112792969,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,3.46580037557942e-07,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.8482971191406,291.5452880859375,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,8.978405042006643e-13,2.411663403700804e-11,-2.501447486646935e-11,2.4550410315793407e-11,0.0,0.0,0.0,0.0,60.0,2.678366683994682e-07,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.8482971191406,291.5452880859375,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,8.978405042006643e-13,2.411663403700804e-11,-2.501447486646935e-11,2.4550410315793407e-11,0.0,0.0,0.0,0.0,60.0,2.678366683994682e-07,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.7723693847656,291.48260498046875,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,2.234234216302866e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.7723693847656,291.48260498046875,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,2.234234216302866e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.7311096191406,291.4486694335937,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,1.7162315089080948e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.6878967285156,291.4132080078125,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,1.3116527952661272e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.59619140625,291.3382263183594,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,7.021319561317796e-07,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.59619140625,291.3382263183594,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,7.021319561317796e-07,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
