time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900340,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.4985656738281,291.25860595703125,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,4.345230024682678e-07,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.4985656738281,291.25860595703125,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,4.345230024682678e-07,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.3963928222656,291.17547607421875,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,-1.0021653645830852e-12,-3.138499876653711e-11,3.238716239639672e-11,-3.1672834494012037e-11,0.0,0.0,0.0,0.0,60.0,2.970523382828105e-07,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.3963928222656,291.17547607421875,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,-1.0021653645830852e-12,-3.138499876653711e-11,3.238716239639672e-11,-3.1672834494012037e-11,0.0,0.0,0.0,0.0,60.0,2.970523382828105e-07,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,291.2909851074219,291.08984375,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,9.173430244591165e-13,2.468632763485968e-11,-2.560367022563792e-11,2.3391519624049728e-11,0.0,0.0,0.0,0.0,60.0,2.273492185622672e-07,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,291.2909851074219,291.08984375,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,9.173430244591165e-13,2.468632763485968e-11,-2.560367022563792e-11,2.3391519624049728e-11,0.0,0.0,0.0,0.0,60.0,2.273492185622672e-07,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.2374572753906,291.0464172363281,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,4.171643922745716e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.1836242675781,291.00274658203125,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,3.3787225675041554e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.07568359375,290.915283203125,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,2.179719785999623e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,291.07568359375,290.915283203125,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,2.179719785999623e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,290.9684753417969,290.8285217285156,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,1.6068834156612866e-06,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,290.9684753417969,290.8285217285156,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,1.6068834156612866e-06,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,290.86334228515625,290.7434997558594,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,1.0764703120003103e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,290.86334228515625,290.7434997558594,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,1.0764703120003103e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,290.7615661621094,290.6613464355469,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,6.334763611448579e-07,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,290.7615661621094,290.6613464355469,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,6.334763611448579e-07,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,290.7123718261719,290.62164306640625,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,5.025182758799929e-07,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,290.6645202636719,290.5830993652344,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,9.173430244591165e-13,2.468632763485968e-11,-2.560367022563792e-11,2.3391519624049728e-11,0.0,0.0,0.0,0.0,60.0,3.97724505774022e-07,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,290.573486328125,290.5098571777344,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,9.173430244591165e-13,2.468632763485968e-11,-2.560367022563792e-11,2.3391519624049728e-11,0.0,0.0,0.0,0.0,60.0,2.692432644835208e-05,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,290.573486328125,290.5098571777344,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,9.173430244591165e-13,2.468632763485968e-11,-2.560367022563792e-11,2.3391519624049728e-11,0.0,0.0,0.0,0.0,60.0,2.692432644835208e-05,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,290.4898376464844,290.4427490234375,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,1.830923974921461e-05,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,290.4898376464844,290.4427490234375,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,1.830923974921461e-05,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,290.4148864746094,290.3828430175781,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,8.775078640610445e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,290.4148864746094,290.3828430175781,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,8.775078640610445e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,290.34991455078125,290.3312683105469,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,9.173430244591165e-13,2.468632763485968e-11,-2.560367022563792e-11,2.3391519624049728e-11,0.0,0.0,0.0,0.0,60.0,3.995803581346991e-06,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,290.34991455078125,290.3312683105469,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,9.173430244591165e-13,2.468632763485968e-11,-2.560367022563792e-11,2.3391519624049728e-11,0.0,0.0,0.0,0.0,60.0,3.995803581346991e-06,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,290.3216247558594,290.3089294433594,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,8.978405042006643e-13,2.411663403700804e-11,-2.501447486646935e-11,2.4550410315793407e-11,0.0,0.0,0.0,0.0,60.0,6.332964403554797e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,290.2963256835937,290.2890930175781,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,4.539355813903967e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,290.25537109375,290.25537109375,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,1.883555455606256e-06,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,2.5584466186237574e-13,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,2.6941708412830945e-13,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.9899068558291294e-13,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,2.694169214979836e-13,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,1.2779949624605602e-12,286.07452392578125,294.1499938964844,290.25537109375,290.25537109375,294.31561279296875,293.8653564453125,285.7749328613281,0.0,0.0,0.0,1.0,1.0,1.0,-3.2659892992099523e-14,-3.0644878995511604e-12,3.097147755273811e-12,-4.720102780852997e-12,0.0,0.0,0.0,0.0,60.0,1.883555455606256e-06,-0.0,-5.066788513209878e-25,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,290.2284240722656,290.2284240722656,294.31561279296875,293.8653564453125,285.77496337890625,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,1.0521504236749024e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,290.2284240722656,290.2284240722656,294.31561279296875,293.8653564453125,285.77496337890625,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,1.0521504236749024e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,290.216796875,290.216796875,294.31561279296875,293.8653564453125,285.77496337890625,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,3.944226421026542e-07,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,290.216796875,290.216796875,294.31561279296875,293.8653564453125,285.77496337890625,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,3.944226421026542e-07,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,290.2218017578125,290.2218017578125,294.31561279296875,293.8653564453125,285.77496337890625,0.0,0.0,0.0,1.0,1.0,1.0,8.978405042006643e-13,2.411663403700804e-11,-2.501447486646935e-11,2.4550410315793407e-11,0.0,0.0,0.0,0.0,60.0,1.8631523346357426e-07,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,290.2218017578125,290.2218017578125,294.31561279296875,293.8653564453125,285.77496337890625,0.0,0.0,0.0,1.0,1.0,1.0,8.978405042006643e-13,2.411663403700804e-11,-2.501447486646935e-11,2.4550410315793407e-11,0.0,0.0,0.0,0.0,60.0,1.8631523346357426e-07,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,290.2309875488281,290.2309875488281,294.31561279296875,293.8653564453125,285.77496337890625,0.0,0.0,0.0,1.0,1.0,1.0,-1.0021653645830852e-12,-3.138499876653711e-11,3.238716239639672e-11,-3.1672834494012037e-11,0.0,0.0,0.0,0.0,60.0,1.4136458048596978e-07,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,290.24481201171875,290.24481201171875,294.31561279296875,293.8653564453125,285.77496337890625,0.0,0.0,0.0,1.0,1.0,1.0,8.978405042006643e-13,2.411663403700804e-11,-2.501447486646935e-11,2.4550410315793407e-11,0.0,0.0,0.0,0.0,60.0,1.1034998692593945e-07,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,290.2870788574219,290.2870788574219,294.31561279296875,293.8653564453125,285.77496337890625,0.0,0.0,0.0,1.0,1.0,1.0,8.978405042006643e-13,2.411663403700804e-11,-2.501447486646935e-11,2.4550410315793407e-11,0.0,0.0,0.0,0.0,60.0,1.03258762464975e-05,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,290.2870788574219,290.2870788574219,294.31561279296875,293.8653564453125,285.77496337890625,0.0,0.0,0.0,1.0,1.0,1.0,8.978405042006643e-13,2.411663403700804e-11,-2.501447486646935e-11,2.4550410315793407e-11,0.0,0.0,0.0,0.0,60.0,1.03258762464975e-05,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,290.3500061035156,290.3500061035156,294.31561279296875,293.8653564453125,285.77496337890625,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,5.720551598642487e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
