time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902800,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0,286.07452392578125,294.1499938964844,290.3500061035156,290.3500061035156,294.31561279296875,293.8653564453125,285.77496337890625,0.0,0.0,0.0,1.0,1.0,1.0,-5.2162423414946896e-14,-3.6341821479241032e-12,3.686344632325422e-12,-3.561212305949746e-12,0.0,0.0,0.0,0.0,60.0,5.720551598642487e-06,-0.0,-0.0,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,2.3291331530117532e-08,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703674316406,0.0,0.0,2.45269227150402e-08,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867553710937,0.0,0.0,1.811551619823604e-08,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638366699219,0.0,0.0,2.4526908504185485e-08,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,1.1634482888212005e-07,286.074462890625,294.1499938964844,290.4269714355469,290.416015625,294.3156433105469,293.8653564453125,285.77496337890625,0.0,0.0,0.0,1.0,1.0,1.0,-2.481685328348249e-07,2.701232801882725e-07,-2.1954765117015995e-08,-2.9208894147814135e-07,0.0,0.0,0.0,-1.3039243640378118e-06,60.0,-2.1471589207067154e-05,-0.0,-4.199220046121818e-15,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,2.3291331530117532e-08,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703674316406,0.0,0.0,2.45269227150402e-08,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867553710937,0.0,0.0,1.811551619823604e-08,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638366699219,0.0,0.0,2.4526908504185485e-08,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,1.1634482888212005e-07,286.074462890625,294.1499938964844,290.4269714355469,290.416015625,294.3156433105469,293.8653564453125,285.77496337890625,0.0,0.0,0.0,1.0,1.0,1.0,-2.481685328348249e-07,2.701232801882725e-07,-2.1954765117015995e-08,-2.9208894147814135e-07,0.0,0.0,0.0,-1.3039243640378118e-06,60.0,-2.1471589207067154e-05,-0.0,-4.199220046121818e-15,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,1.6221754606249308e-07,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703674316406,0.0,0.0,1.708230996655402e-07,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867553710937,0.0,0.0,1.2616945355148348e-07,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638366699219,0.0,0.0,1.708230001895572e-07,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,8.103089044197986e-07,286.074462890625,294.1499938964844,290.51025390625,290.48712158203125,294.3156433105469,293.8653564453125,285.77496337890625,0.0,0.0,0.0,1.0,1.0,1.0,-1.7287370610574726e-06,1.881626417343796e-06,-1.5288934207546845e-07,-2.0345264601928648e-06,0.0,0.0,0.0,-9.083058102987708e-06,60.0,0.0037336768582463,-0.0,-2.0369280264234682e-13,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,1.6221754606249308e-07,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703674316406,0.0,0.0,1.708230996655402e-07,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867553710937,0.0,0.0,1.2616945355148348e-07,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638366699219,0.0,0.0,1.708230001895572e-07,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,8.103089044197986e-07,286.074462890625,294.1499938964844,290.51025390625,290.48712158203125,294.3156433105469,293.8653564453125,285.77496337890625,0.0,0.0,0.0,1.0,1.0,1.0,-1.7287370610574726e-06,1.881626417343796e-06,-1.5288934207546845e-07,-2.0345264601928648e-06,0.0,0.0,0.0,-9.083058102987708e-06,60.0,0.0037336768582463,-0.0,-2.0369280264234682e-13,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97021484375,0.0,0.0,3.998486306500127e-07,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703674316406,0.0,0.0,4.210603776755306e-07,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867553710937,0.0,0.0,3.1099398256628774e-07,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638671875,0.0,0.0,4.210601503018552e-07,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,1.997323352043168e-06,286.074462890625,294.1499938964844,290.5541381835937,290.52447509765625,294.31561279296875,293.8653564453125,285.77496337890625,0.0,0.0,0.0,1.0,1.0,1.0,-4.262752554495819e-06,4.639408871298656e-06,-3.766562315377088e-07,-5.016072464059107e-06,0.0,0.0,0.0,-2.239704190287739e-05,60.0,0.0099610732868313,-0.0,-1.237574279167042e-12,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97021484375,0.0,0.0,6.609375873267709e-07,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703674316406,0.0,0.0,6.959999723221699e-07,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867553710937,0.0,0.0,5.14063572154555e-07,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638671875,0.0,0.0,6.959995744182379e-07,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,3.30151465277595e-06,286.074462890625,294.1499938964844,290.5994567871094,290.5629272460937,294.31561279296875,293.8653564453125,285.77496337890625,0.0,0.0,0.0,1.0,1.0,1.0,-7.045803158689523e-06,7.668464604648761e-06,-6.226615028026572e-07,-8.291112862934824e-06,0.0,0.0,0.0,-3.701960667967796e-05,60.0,0.0167924277484416,-0.0,-3.3814342385168894e-12,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97039794921875,0.0,0.0,2.1098717297718395e-06,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705505371094,0.0,0.0,2.221799149992876e-06,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869384765625,0.0,0.0,1.64101447808207e-06,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96405029296875,0.0,0.0,2.2217980131244985e-06,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604797363281,0.0,0.0,1.05392282421235e-05,286.0747375488281,294.1499938964844,290.69415283203125,290.64306640625,294.31524658203125,293.8653869628906,285.77496337890625,0.0,0.0,0.0,1.0,1.0,1.0,-2.2480697225546464e-05,2.446980943204835e-05,-1.989111751754536e-06,-2.6458905267645605e-05,0.0,0.0,0.0,-0.0001181174739031,60.0,0.0581508390605449,-0.0,-3.445816201819163e-11,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97039794921875,0.0,0.0,2.1098717297718395e-06,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705505371094,0.0,0.0,2.221799149992876e-06,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869384765625,0.0,0.0,1.64101447808207e-06,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96405029296875,0.0,0.0,2.2217980131244985e-06,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604797363281,0.0,0.0,1.05392282421235e-05,286.0747375488281,294.1499938964844,290.69415283203125,290.64306640625,294.31524658203125,293.8653869628906,285.77496337890625,0.0,0.0,0.0,1.0,1.0,1.0,-2.2480697225546464e-05,2.446980943204835e-05,-1.989111751754536e-06,-2.6458905267645605e-05,0.0,0.0,0.0,-0.0001181174739031,60.0,0.0581508390605449,-0.0,-3.445816201819163e-11,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711303710937,0.0,0.0,4.884837380814133e-06,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,5.143975613464136e-06,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,3.79932566829666e-06,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647827148437,0.0,0.0,5.14397288498003e-06,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,2.44007351284381e-05,286.0758056640625,294.1499938964844,290.7939453125,290.72711181640625,294.31365966796875,293.86529541015625,285.77496337890625,0.0,0.0,0.0,1.0,1.0,1.0,-5.204820627113804e-05,5.6653407227713615e-05,-4.605202775564976e-06,-6.125863001216203e-05,0.0,0.0,0.0,-0.0002734702429734,60.0,0.2366848289966583,-0.0,-1.8470569518314048e-10,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711303710937,0.0,0.0,4.884837380814133e-06,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,5.143975613464136e-06,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877319335937,0.0,0.0,3.79932566829666e-06,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647827148437,0.0,0.0,5.14397288498003e-06,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,2.44007351284381e-05,286.0758056640625,294.1499938964844,290.7939453125,290.72711181640625,294.31365966796875,293.86529541015625,285.77496337890625,0.0,0.0,0.0,1.0,1.0,1.0,-5.204820627113804e-05,5.6653407227713615e-05,-4.605202775564976e-06,-6.125863001216203e-05,0.0,0.0,0.0,-0.0002734702429734,60.0,0.2366848289966583,-0.0,-1.8470569518314048e-10,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728088378906,0.0,0.0,8.86663929122733e-06,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97296142578125,0.0,0.0,9.337009032606147e-06,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,6.896288596180966e-06,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664306640625,0.0,0.0,9.337004485132638e-06,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.962890625,0.0,0.0,4.429062391864136e-05,286.0780029296875,294.1499938964844,290.8984375,290.8146667480469,294.31005859375,293.8646240234375,285.7749938964844,0.0,0.0,0.0,1.0,1.0,1.0,-9.447477350477128e-05,0.0001028338228934,-8.359048479178455e-06,-0.0001111928577302,0.0,0.0,0.0,-0.0004963867831975,60.0,0.4973984062671661,-0.0,-6.0855254169212e-10,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728088378906,0.0,0.0,8.86663929122733e-06,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97296142578125,0.0,0.0,9.337009032606147e-06,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,6.896288596180966e-06,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664306640625,0.0,0.0,9.337004485132638e-06,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.962890625,0.0,0.0,4.429062391864136e-05,286.0780029296875,294.1499938964844,290.8984375,290.8146667480469,294.31005859375,293.8646240234375,285.7749938964844,0.0,0.0,0.0,1.0,1.0,1.0,-9.447477350477128e-05,0.0001028338228934,-8.359048479178455e-06,-0.0001111928577302,0.0,0.0,0.0,-0.0004963867831975,60.0,0.4973984062671661,-0.0,-6.0855254169212e-10,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,1.480429546063533e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764404296875,0.0,0.0,1.5589654140057974e-05,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,1.1514474863361102e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,1.558964686410036e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96636962890625,0.0,0.0,7.395039574475959e-05,286.0819396972656,294.1499938964844,291.0072326660156,290.90533447265625,294.3020324707031,293.861083984375,285.7750549316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001577409711899,0.0001716977712931,-1.3956790098745842e-05,-0.0001856545568443,0.0,0.0,0.0,-0.0008287985110655,60.0,0.973157286643982,-0.0,-1.696506379822437e-09,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,1.480429546063533e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764404296875,0.0,0.0,1.5589654140057974e-05,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,1.1514474863361102e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,1.558964686410036e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96636962890625,0.0,0.0,7.395039574475959e-05,286.0819396972656,294.1499938964844,291.0072326660156,290.90533447265625,294.3020324707031,293.861083984375,285.7750549316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001577409711899,0.0001716977712931,-1.3956790098745842e-05,-0.0001856545568443,0.0,0.0,0.0,-0.0008287985110655,60.0,0.973157286643982,-0.0,-1.696506379822437e-09,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,1.7932099581230432e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97833251953125,0.0,0.0,1.888338738353923e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,1.3947215848020278e-05,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717712402344,0.0,0.0,1.888337646960281e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.0,0.0,8.957440149970353e-05,286.083984375,294.1499938964844,291.0630798339844,290.95172119140625,294.2974853515625,293.8587646484375,285.77508544921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001910679566208,0.0002079734986182,-1.690554927336052e-05,-0.0002248790260637,0.0,0.0,0.0,-0.0010039043845608,60.0,1.2219295501708984,-0.0,-2.4890998151505524e-09,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804077148437,0.0,0.0,2.197059257014189e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,2.313612094440032e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970703125,0.0,0.0,1.7088272215914913e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739074707031,0.0,0.0,2.3136108211474493e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.970458984375,0.0,0.0,0.0001097474814741,286.0863952636719,294.1499938964844,291.119873046875,290.9987487792969,294.2924194335937,293.8562927246094,285.7751159667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002341025247005,0.0002548148331698,-2.0712312107207254e-05,-0.0002755271852947,0.0,0.0,0.0,-0.0012300154194235,60.0,1.5038853883743286,-0.0,-3.7364875637990735e-09,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98712158203125,0.0,0.0,3.176280370098539e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,3.344780270708725e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,2.4704451789148152e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98052978515625,0.0,0.0,3.344778451719321e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97711181640625,0.0,0.0,0.0001586615253472,286.0914611816406,294.1499938964844,291.2359619140625,291.0944519042969,294.2774353027344,293.8440856933594,285.7752380371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0003246423730161,0.000356357282726,-3.171490607201122e-05,-0.0003880721633322,0.0,0.0,0.0,-0.0017067966982722,60.0,2.1754467487335205,-0.0,-7.80939934941216e-09,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98712158203125,0.0,0.0,3.176280370098539e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,3.344780270708725e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,2.4704451789148152e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98052978515625,0.0,0.0,3.344778451719321e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97711181640625,0.0,0.0,0.0001586615253472,286.0914611816406,294.1499938964844,291.2359619140625,291.0944519042969,294.2774353027344,293.8440856933594,285.7752380371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0003246423730161,0.000356357282726,-3.171490607201122e-05,-0.0003880721633322,0.0,0.0,0.0,-0.0017067966982722,60.0,2.1754467487335205,-0.0,-7.80939934941216e-09,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927978515625,0.0,0.0,4.021864879177883e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,4.235222877468914e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,3.128123353235424e-05,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98614501953125,0.0,0.0,4.235220330883749e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827880859375,0.0,0.0,0.0002009001618716,286.093505859375,294.1499938964844,291.3551330566406,291.1921081542969,294.2572326660156,293.8248291015625,285.775390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0004285345494281,0.0004664507287088,-3.791618291870691e-05,-0.0005043668788857,0.0,0.0,0.0,-0.002251598984003,60.0,2.9995439052581787,-0.0,-1.2520881220723368e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927978515625,0.0,0.0,4.021864879177883e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,4.235222877468914e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,3.128123353235424e-05,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98614501953125,0.0,0.0,4.235220330883749e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827880859375,0.0,0.0,0.0002009001618716,286.093505859375,294.1499938964844,291.3551330566406,291.1921081542969,294.2572326660156,293.8248291015625,285.775390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0004285345494281,0.0004664507287088,-3.791618291870691e-05,-0.0005043668788857,0.0,0.0,0.0,-0.002251598984003,60.0,2.9995439052581787,-0.0,-1.2520881220723368e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,7.336989074246958e-05,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,7.726212788838893e-05,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01544189453125,0.0,0.0,5.706558295059949e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919738769531,0.0,0.0,7.726208423264325e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886779785156,0.0,0.0,0.0003664972027763,286.0960388183594,294.1499938964844,291.4769287109375,291.2912902832031,294.229248046875,293.7938537597656,285.7756652832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0005576536059379,0.0005964584415778,-3.880485382978805e-05,-0.000635263393633,0.0,0.0,0.0,-0.0029371904674917,60.0,4.074041843414307,-0.0,-4.16692387261719e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,7.336989074246958e-05,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,7.726212788838893e-05,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01544189453125,0.0,0.0,5.706558295059949e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919738769531,0.0,0.0,7.726208423264325e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886779785156,0.0,0.0,0.0003664972027763,286.0960388183594,294.1499938964844,291.4769287109375,291.2912902832031,294.229248046875,293.7938537597656,285.7756652832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0005576536059379,0.0005964584415778,-3.880485382978805e-05,-0.000635263393633,0.0,0.0,0.0,-0.0029371904674917,60.0,4.074041843414307,-0.0,-4.16692387261719e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99713134765625,0.0,0.0,4.505121978581883e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,4.744116085930728e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137939453125,0.0,0.0,3.503990592435002e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,4.7441135393455625e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.000225039810175,286.09136962890625,294.1499938964844,291.6009521484375,291.3916015625,294.1915283203125,293.7632751464844,285.77587890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0007835943251848,0.0007871027919463,-3.508510872052284e-06,-0.0007906113169156,0.0,0.0,0.0,-0.0040936721488833,60.0,5.313477039337158,-0.0,-1.5710600820284526e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99713134765625,0.0,0.0,4.505121978581883e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,4.744116085930728e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137939453125,0.0,0.0,3.503990592435002e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,4.7441135393455625e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.000225039810175,286.09136962890625,294.1499938964844,291.6009521484375,291.3916015625,294.1915283203125,293.7632751464844,285.77587890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0007835943251848,0.0007871027919463,-3.508510872052284e-06,-0.0007906113169156,0.0,0.0,0.0,-0.0040936721488833,60.0,5.313477039337158,-0.0,-1.5710600820284526e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,9.012802911456674e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,9.490926458965988e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03570556640625,0.0,0.0,7.009971159277484e-05,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118713378906,0.0,0.0,9.490921365795656e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087585449219,0.0,0.0,0.0004502074443735,286.1214904785156,294.1499938964844,291.6636962890625,291.4420471191406,294.1446838378906,293.7159423828125,285.7760314941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0006988897221162,0.0008385154651477,-0.0001396257721353,-0.0009781410917639,0.0,0.0,0.0,-0.0036959750577807,60.0,5.722425937652588,-0.0,-6.287807963190063e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,9.008338383864611e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162048339844,0.0,0.0,9.486225462751464e-05,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,7.006499072303995e-05,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,9.486220369581132e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063171386719,0.0,0.0,0.0004499844217207,286.1167907714844,294.1499938964844,291.726806640625,291.4926452636719,294.1214599609375,293.69647216796875,285.7763671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000933707866352,0.0009951908141374,-6.148291868157685e-05,-0.0010566735872998,0.0,0.0,0.0,-0.0049033239483833,60.0,6.875180244445801,-0.0,-6.281578635025653e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,9.034236427396536e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411682128906,0.0,0.0,9.513497207080944e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.058349609375,0.0,0.0,7.02664110576734e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03424072265625,0.0,0.0,9.513492113910615e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314025878906,0.0,0.0,0.0004512780869845,286.1502990722656,294.1499938964844,291.8540954589844,291.5940246582031,294.0894470214844,293.6415710449219,285.77685546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0007972300518304,0.00115458201617,-0.0003573519061319,-0.001511933049187,0.0,0.0,0.0,-0.0042448015883564,60.0,7.025349140167236,-0.0,-6.31774383919037e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,9.034236427396536e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411682128906,0.0,0.0,9.513497207080944e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.058349609375,0.0,0.0,7.02664110576734e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03424072265625,0.0,0.0,9.513492113910615e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314025878906,0.0,0.0,0.0004512780869845,286.1502990722656,294.1499938964844,291.8540954589844,291.5940246582031,294.0894470214844,293.6415710449219,285.77685546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0007972300518304,0.00115458201617,-0.0003573519061319,-0.001511933049187,0.0,0.0,0.0,-0.0042448015883564,60.0,7.025349140167236,-0.0,-6.31774383919037e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02545166015625,0.0,0.0,9.061534365173428e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,9.54224306042306e-05,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419006347656,0.0,0.0,7.047873077681288e-05,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,9.542237967252731e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154724121094,0.0,0.0,0.0004526416887529,286.1255187988281,294.1499938964844,291.9823913574219,291.69537353515625,294.0521545410156,293.5731201171875,285.7776184082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0008339716587215,0.0014800217468291,-0.0006460500881075,-0.0021260688081383,0.0,0.0,0.0,-0.0044856169261038,60.0,8.182483673095703,-0.0,-6.355978143801623e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02545166015625,0.0,0.0,9.061534365173428e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,9.54224306042306e-05,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419006347656,0.0,0.0,7.047873077681288e-05,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,9.542237967252731e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154724121094,0.0,0.0,0.0004526416887529,286.1255187988281,294.1499938964844,291.9823913574219,291.69537353515625,294.0521545410156,293.5731201171875,285.7776184082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0008339716587215,0.0014800217468291,-0.0006460500881075,-0.0021260688081383,0.0,0.0,0.0,-0.0044856169261038,60.0,8.182483673095703,-0.0,-6.355978143801623e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489196777344,0.0,0.0,9.108061203733088e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04833984375,0.0,0.0,9.59123790380545e-05,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,7.084060780471191e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,9.59123281063512e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,0.0004549658042378,286.1564636230469,294.1499938964844,292.1112670898437,291.7962646484375,294.0235900878906,293.48272705078125,285.778564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0005883172270841,0.0017659898148849,-0.0011776726460084,-0.0029436533804982,0.0,0.0,0.0,-0.003300153883174,60.0,7.168888568878174,-0.0,-6.421411313795033e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489196777344,0.0,0.0,9.108061203733088e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04833984375,0.0,0.0,9.59123790380545e-05,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,7.084060780471191e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,9.59123281063512e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,0.0004549658042378,286.1564636230469,294.1499938964844,292.1112670898437,291.7962646484375,294.0235900878906,293.48272705078125,285.778564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0005883172270841,0.0017659898148849,-0.0011776726460084,-0.0029436533804982,0.0,0.0,0.0,-0.003300153883174,60.0,7.168888568878174,-0.0,-6.421411313795033e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531005859375,0.0,0.0,9.13524127099663e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,9.619859338272364e-05,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694580078125,0.0,0.0,7.10520034772344e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456848144531,0.0,0.0,9.619854972697794e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,0.0004563234979286,286.1597900390625,294.1499938964844,292.2403564453125,291.8963623046875,293.9918518066406,293.3762512207031,285.7798767089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009836092358455,0.0024026765022426,-0.0014190673828125,-0.0038217245601117,0.0,0.0,0.0,-0.0053969230502843,60.0,7.584410190582275,-0.0,-6.459789858581645e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531005859375,0.0,0.0,9.13524127099663e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,9.619859338272364e-05,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694580078125,0.0,0.0,7.10520034772344e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456848144531,0.0,0.0,9.619854972697794e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,0.0004563234979286,286.1597900390625,294.1499938964844,292.2403564453125,291.8963623046875,293.9918518066406,293.3762512207031,285.7798767089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009836092358455,0.0024026765022426,-0.0014190673828125,-0.0038217245601117,0.0,0.0,0.0,-0.0053969230502843,60.0,7.584410190582275,-0.0,-6.459789858581645e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519104003906,0.0,0.0,9.158658212982118e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513000488281,0.0,0.0,9.644519013818352e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0681457519531,0.0,0.0,7.123413524823263e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445251464844,0.0,0.0,9.644513920648023e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419006347656,0.0,0.0,0.0004574932390823,286.1571655273437,294.1499938964844,292.3048400878906,291.9459533691406,293.9812927246094,293.31842041015625,285.7804260253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009758883970789,0.0026476406492292,-0.0016717521939426,-0.004319364670664,0.0,0.0,0.0,-0.0054003656841814,60.0,8.294358253479004,-0.0,-6.492948045888626e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507202148437,0.0,0.0,9.182700887322426e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,9.669837163528427e-05,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,7.142113463487476e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,9.669832070358098e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,0.0004586942086461,286.1545715332031,294.1499938964844,292.3692321777344,291.9952087402344,293.9674377441406,293.263671875,285.7810974121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009784294525161,0.0029082726687192,-0.0019298430997878,-0.0048380754888057,0.0,0.0,0.0,-0.0054580927826464,60.0,8.88565731048584,-0.0,-6.527081097829068e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04833984375,0.0,0.0,9.232696174876764e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477600097656,0.0,0.0,9.722484537633136e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,7.180999091360718e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,9.722479444462806e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385131835937,0.0,0.0,0.0004611916083376,286.1493835449219,294.1499938964844,292.4974670410156,292.09246826171875,293.9417419433594,293.1609191894531,285.7826843261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009837561519816,0.0034502737689763,-0.0024665175005793,-0.0059167169965803,0.0,0.0,0.0,-0.0055783544667065,60.0,9.601764678955078,-0.0,-6.598344270969393e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04833984375,0.0,0.0,9.232696174876764e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477600097656,0.0,0.0,9.722484537633136e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,7.180999091360718e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,9.722479444462806e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385131835937,0.0,0.0,0.0004611916083376,286.1493835449219,294.1499938964844,292.4974670410156,292.09246826171875,293.9417419433594,293.1609191894531,285.7826843261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009837561519816,0.0034502737689763,-0.0024665175005793,-0.0059167169965803,0.0,0.0,0.0,-0.0055783544667065,60.0,9.601764678955078,-0.0,-6.598344270969393e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
