time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905140,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,9.260050137527288e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,9.751289326231928e-05,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617370605469,0.0,0.0,7.20227399142459e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,9.751284960657358e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,0.0004625580040737,286.144287109375,294.1499938964844,292.62469482421875,292.187744140625,293.91925048828125,293.095703125,285.7846069335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009866683976724,0.0037467963993549,-0.0027601278852671,-0.0065068248659372,0.0,0.0,0.0,-0.0056441384367644,60.0,9.991161346435549,-0.0,-6.63749730733798e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,9.260050137527288e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,9.751289326231928e-05,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617370605469,0.0,0.0,7.20227399142459e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,9.751284960657358e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,0.0004625580040737,286.144287109375,294.1499938964844,292.62469482421875,292.187744140625,293.91925048828125,293.095703125,285.7846069335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009866683976724,0.0037467963993549,-0.0027601278852671,-0.0065068248659372,0.0,0.0,0.0,-0.0056441384367644,60.0,9.991161346435549,-0.0,-6.63749730733798e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04364013671875,0.0,0.0,9.282876999350265e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,9.775326907401904e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592041015625,0.0,0.0,7.22002805559896e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,9.775322541827336e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,0.0004636982630472,286.13922119140625,294.1499938964844,292.7504577636719,292.2806701660156,293.8990173339844,293.0508728027344,285.7867736816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009891010122373,0.0039942334406077,-0.0030051325447857,-0.0069992416538298,0.0,0.0,0.0,-0.0056990454904735,60.0,10.288790702819824,-0.0,-6.6702568801702e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04364013671875,0.0,0.0,9.282876999350265e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,9.775326907401904e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592041015625,0.0,0.0,7.22002805559896e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,9.775322541827336e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,0.0004636982630472,286.13922119140625,294.1499938964844,292.7504577636719,292.2806701660156,293.8990173339844,293.0508728027344,285.7867736816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009891010122373,0.0039942334406077,-0.0030051325447857,-0.0069992416538298,0.0,0.0,0.0,-0.0056990454904735,60.0,10.288790702819824,-0.0,-6.6702568801702e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412902832031,0.0,0.0,9.298677468905224e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,9.79196556727402e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566711425781,0.0,0.0,7.232317148009315e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343017578125,0.0,0.0,9.79196120169945e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03179931640625,0.0,0.0,0.0004644875298254,286.1342163085937,294.1499938964844,292.8743591308594,292.3708190917969,293.8807067871094,293.0243225097656,285.7891540527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009907856583595,0.0041654999367892,-0.0031747145112603,-0.0073400712572038,0.0,0.0,0.0,-0.0057370541617274,60.0,10.541962623596191,-0.0,-6.692980036859808e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412902832031,0.0,0.0,9.298677468905224e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,9.79196556727402e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566711425781,0.0,0.0,7.232317148009315e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343017578125,0.0,0.0,9.79196120169945e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03179931640625,0.0,0.0,0.0004644875298254,286.1342163085937,294.1499938964844,292.8743591308594,292.3708190917969,293.8807067871094,293.0243225097656,285.7891540527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009907856583595,0.0041654999367892,-0.0031747145112603,-0.0073400712572038,0.0,0.0,0.0,-0.0057370541617274,60.0,10.541962623596191,-0.0,-6.692980036859808e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401306152344,0.0,0.0,9.303330443799496e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,9.796865924727172e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553894042969,0.0,0.0,7.23593620932661e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331726074219,0.0,0.0,9.796860831556842e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307006835937,0.0,0.0,0.0004647199821192,286.1317443847656,294.1499938964844,292.9354858398437,292.41473388671875,293.8722839355469,293.0152282714844,285.7904357910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009912819368764,0.0042159301228821,-0.0032246483024209,-0.0074404291808605,0.0,0.0,0.0,-0.0057482472620904,60.0,10.656238555908203,-0.0,-6.699678323229818e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,9.306396532338113e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03839111328125,0.0,0.0,9.800093539524823e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541381835937,0.0,0.0,7.238320540636778e-05,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320739746094,0.0,0.0,9.800089173950256e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02960205078125,0.0,0.0,0.0004648731264751,286.1292724609375,294.1499938964844,292.9960021972656,292.45782470703125,293.8644104003906,293.01202392578125,285.7917785644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009916084818542,0.0042491503991186,-0.0032575419172644,-0.0075065386481583,0.0,0.0,0.0,-0.0057556186802685,60.0,10.764142990112305,-0.0,-6.70409221470436e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,9.309317101724446e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,9.8031698144041e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516357421875,0.0,0.0,7.240592094603926e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,9.80316472123377e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02740478515625,0.0,0.0,0.0004650190239772,286.1243896484375,294.1499938964844,293.114990234375,292.5413513183594,293.85040283203125,293.0216064453125,285.7946472167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009919194271788,0.004280786961317,-0.0032888676505535,-0.0075694969855248,0.0,0.0,0.0,-0.0057626385241746,60.0,10.965376853942873,-0.0,-6.708297917157324e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,9.309317101724446e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,9.8031698144041e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516357421875,0.0,0.0,7.240592094603926e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,9.80316472123377e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02740478515625,0.0,0.0,0.0004650190239772,286.1243896484375,294.1499938964844,293.114990234375,292.5413513183594,293.85040283203125,293.0216064453125,285.7946472167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009919194271788,0.004280786961317,-0.0032888676505535,-0.0075694969855248,0.0,0.0,0.0,-0.0057626385241746,60.0,10.965376853942873,-0.0,-6.708297917157324e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,9.310530731454492e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337829589844,0.0,0.0,9.804447472561152e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,7.241535786306486e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,9.804443106986582e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,0.000465079647256,286.1195983886719,294.1499938964844,293.2309265136719,292.6209716796875,293.83868408203125,293.0497741699219,285.7977905273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009920485317707,0.0042939144186675,-0.0033018661197274,-0.0075956215150654,0.0,0.0,0.0,-0.005765551701188,60.0,11.151530265808104,-0.0,-6.710043010116351e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,9.310530731454492e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337829589844,0.0,0.0,9.804447472561152e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,7.241535786306486e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,9.804443106986582e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,0.000465079647256,286.1195983886719,294.1499938964844,293.2309265136719,292.6209716796875,293.83868408203125,293.0497741699219,285.7977905273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009920485317707,0.0042939144186675,-0.0033018661197274,-0.0075956215150654,0.0,0.0,0.0,-0.005765551701188,60.0,11.151530265808104,-0.0,-6.710043010116351e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320739746094,0.0,0.0,9.312445763498543e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315246582031,0.0,0.0,9.80646364041604e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,7.243025174830109e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,9.806459274841473e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230407714844,0.0,0.0,0.0004651753115467,286.1148376464844,294.1499938964844,293.34332275390625,292.69635009765625,293.82916259765625,293.0931091308594,285.8012084960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009922522585839,0.004314646590501,-0.0033223945647478,-0.0076368795707821,0.0,0.0,0.0,-0.0057701515033841,60.0,11.32641315460205,-0.0,-6.7127999159311e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320739746094,0.0,0.0,9.312445763498543e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315246582031,0.0,0.0,9.80646364041604e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,7.243025174830109e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,9.806459274841473e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230407714844,0.0,0.0,0.0004651753115467,286.1148376464844,294.1499938964844,293.34332275390625,292.69635009765625,293.82916259765625,293.0931091308594,285.8012084960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009922522585839,0.004314646590501,-0.0033223945647478,-0.0076368795707821,0.0,0.0,0.0,-0.0057701515033841,60.0,11.32641315460205,-0.0,-6.7127999159311e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298156738281,0.0,0.0,9.316112846136092e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292663574219,0.0,0.0,9.810324991121888e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,7.245877350214869e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,9.81032062554732e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,0.0004653584910556,286.11016845703125,294.1499938964844,293.4518737792969,292.76708984375,293.8217163085937,293.1485900878906,285.8049011230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009926425991579,0.0043543707579374,-0.0033617280423641,-0.0077159316278994,0.0,0.0,0.0,-0.0057789660058915,60.0,11.491997718811035,-0.0,-6.718083511714212e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298156738281,0.0,0.0,9.316112846136092e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292663574219,0.0,0.0,9.810324991121888e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,7.245877350214869e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,9.81032062554732e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,0.0004653584910556,286.11016845703125,294.1499938964844,293.4518737792969,292.76708984375,293.8217163085937,293.1485900878906,285.8049011230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009926425991579,0.0043543707579374,-0.0033617280423641,-0.0077159316278994,0.0,0.0,0.0,-0.0057789660058915,60.0,11.491997718811035,-0.0,-6.718083511714212e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286865234375,0.0,0.0,9.318643424194306e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,9.812990174395964e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,7.247845496749505e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02215576171875,0.0,0.0,9.812985808821396e-05,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01983642578125,0.0,0.0,0.0004654849180951,286.1078796386719,294.1499938964844,293.5045471191406,292.80059814453125,293.8187866210937,293.1802978515625,285.80682373046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009929122170433,0.0043817921541631,-0.0033888798207044,-0.0077705015428364,0.0,0.0,0.0,-0.0057850503362715,60.0,11.571353912353516,-0.0,-6.72173214866234e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,9.321537800133228e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,9.816038073040544e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418395996094,0.0,0.0,7.250096678035334e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,9.816033707465976e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,0.000465629476821,286.1055908203125,294.1499938964844,293.5560913085937,292.83282470703125,293.8163452148437,293.214111328125,285.808837890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009932203684002,0.0044131558388471,-0.0034199354704469,-0.0078329164534807,0.0,0.0,0.0,-0.0057920096442103,60.0,11.648531913757324,-0.0,-6.725906587234931e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263366699219,0.0,0.0,9.325189603259788e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257873535156,0.0,0.0,9.81988341663964e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404968261719,0.0,0.0,7.252937211887911e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198974609375,0.0,0.0,9.819879051065072e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,0.0004658119287341,286.10302734375,294.1499938964844,293.6124267578125,292.8673095703125,293.8141784667969,293.2541809082031,285.8111877441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009936094284057,0.004452733322978,-0.0034591238945722,-0.0079116765409708,0.0,0.0,0.0,-0.0058007915504276,60.0,11.732258796691896,-0.0,-6.731175972163328e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,9.328328451374546e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248107910156,0.0,0.0,9.823188156588004e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394287109375,0.0,0.0,7.255377568071708e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189514160156,0.0,0.0,9.823183791013436e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,0.0004659687110688,286.1010437011719,294.1499938964844,293.6556091308594,292.8931884765625,293.81280517578125,293.2868957519531,285.8130798339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009939436567947,0.0044867428950965,-0.0034927993547171,-0.0079793576151132,0.0,0.0,0.0,-0.0058083380572497,60.0,11.79612922668457,-0.0,-6.735706392646534e-08,0.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.050000000745058,9.336455696029589e-05,298.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.050000000745058,9.831746865529568e-05,298.7995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370788574219,0.0,0.050000000745058,7.26169892004691e-05,298.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168151855469,0.0,0.050000000745058,9.831742499954998e-05,298.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.050000000745058,0.0004663746803998,286.0965881347656,285.4460144042969,293.75,292.9478454589844,293.8109741210937,293.365478515625,285.8175354003906,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0009948093211278,0.0045748203992843,-0.0035800109617412,-0.0081546334549784,0.0,0.0,0.0,-0.0058278813958168,60.0,11.933767318725586,-0.0,-6.747444558641291e-08,1.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.050000000745058,9.336455696029589e-05,298.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.050000000745058,9.831746865529568e-05,298.7995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370788574219,0.0,0.050000000745058,7.26169892004691e-05,298.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168151855469,0.0,0.050000000745058,9.831742499954998e-05,298.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.050000000745058,0.0004663746803998,286.0965881347656,285.4460144042969,293.75,292.9478454589844,293.8109741210937,293.365478515625,285.8175354003906,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0009948093211278,0.0045748203992843,-0.0035800109617412,-0.0081546334549784,0.0,0.0,0.0,-0.0058278813958168,60.0,11.933767318725586,-0.0,-6.747444558641291e-08,1.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89410400390625,0.633148729801178,0.050000000745058,0.0407797619700431,298.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940124511719,0.633148729801178,0.050000000745058,0.0429430603981018,298.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970031738281,0.633148729801178,0.050000000745058,0.0317176021635532,298.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.633148729801178,0.050000000745058,0.0429430566728115,298.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923034667969,0.633148729801178,0.050000000745058,0.203703299164772,285.88824462890625,285.3891296386719,293.7958679199219,292.9736328125,296.2634582519531,297.5487670898437,286.0350036621094,1.0,0.1096852496266365,0.0097803715616464,1.0,1.0,1.0,-0.4347680807113647,0.190236359834671,0.2445317208766937,0.0580007806420326,0.0,0.0,0.0,10.26119327545166,60.0,1409.2177734375,0.0,12.256051063537598,1.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6207275390625,0.6312212347984314,0.050000000745058,0.0452468171715736,298.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6207275390625,0.6312212347984314,0.050000000745058,0.0476470775902271,298.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6208801269531,0.6312212347984314,0.050000000745058,0.0351919680833816,298.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62066650390625,0.6312212347984314,0.050000000745058,0.0476470775902271,298.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6206359863281,0.6312212347984314,0.050000000745058,0.2260172218084335,286.7305908203125,285.3322448730469,293.8417358398437,292.99932861328125,296.568115234375,298.6418762207031,287.5606994628906,1.0,0.1210504174232482,0.0195607431232929,1.0,1.0,1.0,-0.4821072220802307,0.2101179212331771,0.2719893157482147,0.0670470520853996,0.0,0.0,0.0,12.562131881713867,60.0,2936.5986328125,0.0,16.672883987426758,1.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4799194335937,0.5927125811576843,0.050000000745058,0.0455668717622756,298.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4799194335937,0.5927125811576843,0.050000000745058,0.0479841083288192,298.66552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4799194335937,0.5927125811576843,0.050000000745058,0.0354408994317054,298.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4799194335937,0.5927125811576843,0.050000000745058,0.0479841083288192,298.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4799194335937,0.5927125811576843,0.050000000745058,0.2276159524917602,288.6288757324219,285.26416015625,293.8966369628906,293.02996826171875,296.5665588378906,298.645263671875,289.2783203125,1.0,0.1331440657377243,0.0312592796981334,1.0,1.0,1.0,-0.4855239689350128,0.2115149945020675,0.274008959531784,0.0677945390343666,1.0,1.0,0.0,17.04301643371582,60.0,3003.378662109375,0.0,20.582164764404297,1.0,281.3680725097656,283.6752624511719,295.4464416503906,297.23590087890625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,2.582707632064033e-22,1.2913538160320165e-22,1.2913536898142717e-22,0.0,0.0,-0.0,4.081184670212679e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0211486816406,0.5709654688835144,0.050000000745058,0.0456808321177959,298.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0211486816406,0.5709654688835144,0.050000000745058,0.0481041148304939,298.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0211486816406,0.5709654688835144,0.050000000745058,0.0355295352637767,298.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0211486816406,0.5709654688835144,0.050000000745058,0.0481041148304939,298.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0211486816406,0.5709654688835144,0.050000000745058,0.2281852066516876,289.0295104980469,285.2183837890625,293.9335632324219,293.0505065917969,296.5692749023437,298.6206970214844,288.1374816894531,1.0,0.140532836318016,0.0391214862465858,1.0,1.0,1.0,-0.4867384135723114,0.2119961529970169,0.2747422456741333,0.0680940523743629,1.0,1.0,0.0,20.06375503540039,60.0,12445.5068359375,0.0,23.166973114013672,1.0,281.7394104003906,288.4216003417969,296.31658935546875,297.2257385253906,293.1499938964844,293.1499938964844,283.1499938964844,1473.3638916015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0678043514490127,1.0,0.0,0.0,0.8006734848022461,0.8006791472434998,6.372160754608558e-08,4.223860740661621,4.223850727081299,1.0133844625670465e-05,0.0,0.0,-0.0,5347.78515625,0.0,16.57089614868164,1888.682373046875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2256774902344,0.5492663383483887,0.050000000745058,0.0458177328109741,298.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2256774902344,0.5492663383483887,0.050000000745058,0.0482482761144638,298.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2256774902344,0.5492663383483887,0.050000000745058,0.0356360152363777,298.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2256774902344,0.5492663383483887,0.050000000745058,0.0482482761144638,298.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2256774902344,0.5492663383483887,0.050000000745058,0.2288690507411956,287.0331726074219,285.1614074707031,293.9794921875,293.075927734375,296.57159423828125,298.5887145996094,286.1319274902344,1.0,0.1489305943250656,0.0489018559455871,1.0,1.0,1.0,-0.4881971776485443,0.2125720530748367,0.2756251394748688,0.0684586018323898,1.0,1.0,0.0,23.724571228027344,60.0,12212.53125,0.0,26.31549835205078,1.0,282.23748779296875,285.75146484375,297.15008544921875,297.7861328125,293.1499938964844,293.1499938964844,283.1499938964844,2237.310791015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2206225842237472,1.0,0.0,0.0,0.9962928891181946,0.9962947964668274,6.71278144181997e-08,4.26476526260376,4.2647552490234375,9.795817277336027e-06,0.0,0.0,-0.0,4483.455078125,0.0,30.35115432739257,1895.2791748046875,0.0,0.0,0.2539799809455871,1.0,0.0,3.0,1.0,0.0
17906760,298.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565612792969,0.5325348377227783,0.050000000745058,0.0459485352039337,298.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565612792969,0.5325348377227783,0.050000000745058,0.0483860187232494,298.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565612792969,0.5325348377227783,0.050000000745058,0.0357377491891384,298.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565612792969,0.5325348377227783,0.050000000745058,0.0483860187232494,298.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565612792969,0.5325348377227783,0.050000000745058,0.2295224517583847,285.63739013671875,285.1044311523437,294.02545166015625,293.10125732421875,296.5354309082031,298.5508728027344,285.2293395996094,1.0,0.1564908474683761,0.2391214817762375,1.0,0.800000011920929,1.0,-0.4895910024642944,0.2188790589570999,0.2707119286060333,0.0745457783341407,1.0,1.0,0.0,27.22449111938477,60.0,11228.6982421875,0.0,29.34376716613769,1.0,282.6311950683594,284.8724365234375,297.1766662597656,297.9820251464844,293.1499938964844,293.1499938964844,283.1499938964844,3573.645751953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3380376100540161,1.0,0.0,0.0,1.259156584739685,1.2591593265533447,1.0582873954945172e-07,4.265894412994385,4.265884876251221,9.786182090465443e-06,0.0,0.0,-0.0,3708.3779296875,0.0,61.11040496826172,1895.43310546875,0.0,175.92283630371094,0.3206990957260132,1.0,0.0,3.0,1.0,0.0
17906820,298.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.5129152536392212,0.050000000745058,0.0461479648947715,298.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.5129152536392212,0.050000000745058,0.0485960282385349,298.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.5129152536392212,0.050000000745058,0.0358928628265857,298.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.5129152536392212,0.050000000745058,0.0485960282385349,298.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.5129152536392212,0.050000000745058,0.230518639087677,284.9190368652344,285.0098876953125,294.1017150878906,293.14306640625,295.90057373046875,298.48516845703125,284.8704528808594,1.0,0.1673465818166732,0.5547522306442261,1.0,0.4681407213211059,1.0,-0.4917156994342804,0.3119027018547058,0.1798129975795745,0.166873499751091,0.7315348982810974,0.7315348982810974,0.0,32.571998596191406,60.0,10625.8935546875,0.0,34.016197204589844,1.0,282.99334716796875,284.60711669921875,296.6358642578125,297.5245666503906,293.1499938964844,293.1499938964844,283.1499938964844,10436.078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409615695476532,1.0,0.0,0.0,1.5421310663223269,1.5421360731124878,1.5868508285166174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.997314453125,0.0,128.3062744140625,1895.4371337890625,0.0,292.9102783203125,0.3978301882743835,1.0,0.0,3.0,1.0,0.0
17906880,298.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.5098426342010498,0.050000000745058,0.046185627579689,298.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.5098426342010498,0.050000000745058,0.0486356914043426,298.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.5098426342010498,0.050000000745058,0.0359221547842025,298.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.5098426342010498,0.050000000745058,0.0486356914043426,298.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.5098426342010498,0.050000000745058,0.2307067811489105,284.8890991210937,284.9904479980469,294.11737060546875,293.151611328125,295.56121826171875,298.4724426269531,284.8642883300781,1.0,0.1693283766508102,0.619560718536377,1.0,0.4000000059604645,1.0,-0.4921172261238098,0.3553520739078522,0.1367651522159576,0.2100748270750045,0.7133539319038391,0.7133539319038391,0.0,33.58558654785156,60.0,10690.8935546875,0.0,34.9106330871582,1.0,283.02899169921875,284.63385009765625,296.5409851074219,297.431884765625,293.1499938964844,293.1499938964844,283.1499938964844,12141.9833984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139429926872253,1.0,0.0,0.0,1.5562691688537598,1.5562745332717896,1.616079998711939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.955810546875,0.0,136.69650268554688,1895.4371337890625,0.0,300.9096984863281,0.4024207890033722,1.0,0.0,3.0,1.0,0.0
17906940,298.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.5021132230758667,0.050000000745058,0.0462903529405593,298.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.5021132230758667,0.050000000745058,0.0487459674477577,298.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.5021132230758667,0.050000000745058,0.0360036082565784,298.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.5021132230758667,0.050000000745058,0.0487459674477577,298.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.5021132230758667,0.050000000745058,0.2312298864126205,284.867919921875,284.95001220703125,294.1630859375,293.1764831542969,294.6259765625,298.43878173828125,284.8734130859375,1.0,0.1747006028890609,0.8087122440338135,1.0,0.2011230438947677,1.0,-0.4932333827018738,0.4567227363586426,0.0365106612443923,0.3108424246311188,0.6956908106803894,0.6956908106803894,0.0,36.40200424194336,60.0,11121.015625,-0.0,37.4013900756836,1.0,283.0946044921875,284.7393798828125,296.3330993652344,297.230712890625,293.1499938964844,293.1499938964844,283.1499938964844,14628.525390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169008135795593,1.0,0.0,0.0,1.5879721641540527,1.5879781246185305,1.6825934778808005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.29931640625,0.0,151.6892547607422,1895.4371337890625,0.0,306.4720458984375,0.4184510111808777,1.0,0.0,3.0,1.0,0.0
17907000,298.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.4957683384418487,0.050000000745058,0.0463880337774753,298.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.4957683384418487,0.050000000745058,0.0488488301634788,298.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.4957683384418487,0.050000000745058,0.0360795818269252,298.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.4957683384418487,0.050000000745058,0.0488488301634788,298.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.4957683384418487,0.050000000745058,0.231717824935913,284.8851013183594,284.95001220703125,294.20928955078125,293.2015380859375,294.22467041015625,298.4100646972656,284.897705078125,1.0,0.1795193701982498,1.0,1.0,0.0,1.0,-0.4942744672298431,0.4942727386951446,1.7252147017643438e-06,0.3481113612651825,0.6821524500846863,0.6821524500846863,0.0,39.0213508605957,60.0,11486.3662109375,-0.0,39.71833038330078,1.0,283.1252746582031,284.81024169921875,296.2303771972656,297.1341552734375,293.1499938964844,293.1499938964844,283.1499938964844,16431.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126691222190857,1.0,0.0,0.0,1.612770438194275,1.6127768754959106,1.7355556281017925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.0126953125,0.0,163.3463134765625,1895.4371337890625,0.0,298.53814697265625,0.4250034093856811,1.0,0.0,3.0,1.0,0.0
17907060,298.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4860573410987854,0.050000000745058,0.0465567894279956,298.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4860573410987854,0.050000000745058,0.0490265414118766,298.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4860573410987854,0.050000000745058,0.0362108387053012,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4860573410987854,0.050000000745058,0.0490265414118766,298.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4860573410987854,0.050000000745058,0.2325608134269714,284.9385681152344,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.36627197265625,284.94482421875,1.0,0.1874893009662628,1.0,1.0,0.0,1.0,-0.4960727393627167,0.496072381734848,3.5238286955063813e-07,0.3497854471206665,0.6936866044998169,0.6936866044998169,0.0,43.53748321533203,48.0,11740.8740234375,-0.0,43.72360610961914,1.0,283.14508056640625,284.8468933105469,296.20709228515625,297.1098327636719,293.1499938964844,293.1499938964844,283.1499938964844,16562.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4011688232421875,1.0,0.0,0.0,1.6513848304748535,1.6513913869857788,1.819659019020037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.4931640625,0.0,173.10995483398438,1895.4371337890625,0.0,277.7349853515625,0.4361826777458191,1.0,0.0,3.0,1.0,0.0
17907120,298.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4860573410987854,0.050000000745058,0.0465567894279956,298.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4860573410987854,0.050000000745058,0.0490265414118766,298.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4860573410987854,0.050000000745058,0.0362108387053012,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4860573410987854,0.050000000745058,0.0490265414118766,298.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4860573410987854,0.050000000745058,0.2325608134269714,284.9385681152344,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.36627197265625,284.94482421875,1.0,0.1874893009662628,1.0,1.0,0.0,1.0,-0.4960727393627167,0.496072381734848,3.5238286955063813e-07,0.3497854471206665,0.6936866044998169,0.6936866044998169,0.0,43.53748321533203,48.0,11740.8740234375,-0.0,43.72360610961914,1.0,283.14508056640625,284.8468933105469,296.20709228515625,297.1098327636719,293.1499938964844,293.1499938964844,283.1499938964844,16562.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4011688232421875,1.0,0.0,0.0,1.6513848304748535,1.6513913869857788,1.819659019020037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.4931640625,0.0,173.10995483398438,1895.4371337890625,0.0,277.7349853515625,0.4361826777458191,1.0,0.0,3.0,1.0,0.0
17907180,298.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.4838785827159881,0.050000000745058,0.0465968810021877,298.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.4838785827159881,0.050000000745058,0.0490687601268291,298.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.4838785827159881,0.050000000745058,0.0362420193850994,298.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.4838785827159881,0.050000000745058,0.0490687601268291,298.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.4838785827159881,0.050000000745058,0.2327610701322555,284.941162109375,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.33599853515625,284.93975830078125,1.0,0.1888479888439178,1.0,1.0,0.0,1.0,-0.4965002834796905,0.4964999556541443,3.5289983202346775e-07,0.3504452407360077,0.6903647184371948,0.6903647184371948,0.0,44.613014221191406,36.0,11828.6455078125,-0.0,44.68151473999024,1.0,283.1490478515625,284.828125,296.27276611328125,297.1761779785156,293.1499938964844,293.1499938964844,283.1499938964844,17220.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954436779022217,1.0,0.0,0.0,1.6841495037078855,1.68415629863739,1.8925817357740018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.3037109375,0.0,183.59979248046875,1895.4371337890625,0.0,267.75018310546875,0.4442441463470459,1.0,0.0,3.0,1.0,0.0
17907240,298.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.4838785827159881,0.050000000745058,0.0465968810021877,298.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.4838785827159881,0.050000000745058,0.0490687601268291,298.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.4838785827159881,0.050000000745058,0.0362420193850994,298.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.4838785827159881,0.050000000745058,0.0490687601268291,298.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.4838785827159881,0.050000000745058,0.2327610701322555,284.941162109375,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.33599853515625,284.93975830078125,1.0,0.1888479888439178,1.0,1.0,0.0,1.0,-0.4965002834796905,0.4964999556541443,3.5289983202346775e-07,0.3504452407360077,0.6903647184371948,0.6903647184371948,0.0,44.613014221191406,36.0,11828.6455078125,-0.0,44.68151473999024,1.0,283.1490478515625,284.828125,296.27276611328125,297.1761779785156,293.1499938964844,293.1499938964844,283.1499938964844,17220.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954436779022217,1.0,0.0,0.0,1.6841495037078855,1.68415629863739,1.8925817357740018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.3037109375,0.0,183.59979248046875,1895.4371337890625,0.0,267.75018310546875,0.4442441463470459,1.0,0.0,3.0,1.0,0.0
