time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907300,298.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.4851695895195007,0.050000000745058,0.0465730652213096,298.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.4851695895195007,0.050000000745058,0.0490436814725399,298.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.4851695895195007,0.050000000745058,0.0362234972417354,298.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.4851695895195007,0.050000000745058,0.0490436814725399,298.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.4851695895195007,0.050000000745058,0.232642114162445,284.9404296875,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3247375488281,284.9412536621094,1.0,0.1875940561294555,1.0,1.0,0.0,1.0,-0.4962466359138489,0.4962462782859802,3.52761304611704e-07,0.3504286408424377,0.6867223381996155,0.6867223381996155,0.0,43.97787857055664,36.0,11848.7275390625,-0.0,44.115482330322266,1.0,283.1495666503906,284.8297119140625,296.3088073730469,297.2136535644531,293.1499938964844,293.1499938964844,283.1499938964844,17625.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394611120223999,1.0,0.0,0.0,1.6847703456878662,1.6847772598266602,1.893977525924129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.15283203125,0.0,185.158447265625,1895.4371337890625,0.0,266.3167419433594,0.4453308880329132,1.0,0.0,3.0,1.0,0.0
17907360,298.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.4877675175666809,0.050000000745058,0.0465257167816162,298.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.4877675175666809,0.050000000745058,0.0489938221871852,298.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.4877675175666809,0.050000000745058,0.0361866690218448,298.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.4877675175666809,0.050000000745058,0.0489938221871852,298.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.4877675175666809,0.050000000745058,0.2324055880308151,284.9432067871094,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.315673828125,284.9450378417969,1.0,0.1852419823408126,1.0,1.0,0.0,1.0,-0.4957422018051147,0.4957418441772461,3.524104101870762e-07,0.3502271771430969,0.6859121322631836,0.6859121322631836,0.0,42.713478088378906,25.0,11873.1318359375,-0.0,42.99038696289063,1.0,283.1498107910156,284.8326721191406,296.3427124023437,297.2505187988281,293.1499938964844,293.1499938964844,283.1499938964844,17792.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3946808278560638,1.0,0.0,0.0,1.6857028007507324,1.6857097148895264,1.896074621754451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.63818359375,0.0,185.97320556640625,1895.4371337890625,0.0,266.4366149902344,0.4459638297557831,1.0,0.0,3.0,1.0,0.0
17907420,298.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.492534339427948,0.050000000745058,0.046441912651062,298.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.492534339427948,0.050000000745058,0.0489055700600147,298.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.492534339427948,0.050000000745058,0.0361214876174926,298.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.492534339427948,0.050000000745058,0.0489055700600147,298.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.492534339427948,0.050000000745058,0.2319869697093963,284.947509765625,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3067626953125,284.9488830566406,1.0,0.1811197251081466,1.0,1.0,0.0,1.0,-0.4948490560054779,0.4948486983776092,3.517524191920529e-07,0.3497879803180694,0.6869617700576782,0.6869617700576782,0.0,40.47467422485352,25.0,11905.3671875,-0.0,41.003692626953125,1.0,283.1499328613281,284.8338928222656,296.3825378417969,297.2951965332031,293.1499938964844,293.1499938964844,283.1499938964844,17813.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395598828792572,1.0,0.0,0.0,1.689904808998108,1.689911723136902,1.905539193103323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.17431640625,0.0,187.1344757080078,1895.4371337890625,0.0,268.01776123046875,0.4469145536422729,1.0,0.0,3.0,1.0,0.0
17907480,298.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6380119323730469,0.1704819351434707,0.0870588198304176,298.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5023298263549805,0.050000000745058,0.0487425848841667,298.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5296359658241272,0.1626201719045639,0.0413167402148246,298.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5023298263549805,0.050000000745058,0.0487425848841667,298.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5023298263549805,0.050000000745058,0.2312138229608535,284.9501037597656,284.95001220703125,294.5767822265625,293.3959045410156,294.5668334960937,298.3024597167969,284.965087890625,1.0,0.1788960695266723,1.0,1.0,0.0,1.0,-0.5484106540679932,0.5484102368354797,3.979074563176255e-07,0.3886348307132721,0.6883203387260437,0.6883203387260437,0.0,36.7402572631836,45.0,12504.708984375,-0.0,43.71341323852539,1.0,283.14996337890625,284.8573608398437,296.4032287597656,297.3202209472656,293.1499938964844,293.1499938964844,283.1499938964844,17799.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3963546454906463,1.0,0.0,0.0,1.6930046081542969,1.6930115222930908,1.912536191639447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.01904296875,0.0,187.8899688720703,1895.4371337890625,0.0,269.3238220214844,0.4475311040878296,1.0,0.0,3.0,1.0,0.0
17907540,298.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.7947008013725281,0.1644477546215057,0.1480691879987716,298.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.5256521701812744,0.1542032212018966,0.0484516620635986,298.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.7793652415275574,0.1610325574874878,0.1087943017482757,298.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.5256521701812744,0.050000000745058,0.0484516620635986,298.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.5256521701812744,0.050000000745058,0.2298338264226913,285.16943359375,284.95001220703125,294.62237548828125,293.4193725585937,294.61492919921875,298.2377624511719,285.30126953125,1.0,0.182216614484787,1.0,1.0,0.0,1.0,-0.7003756761550903,0.7003751397132874,5.460939860313374e-07,0.506126880645752,0.8588032126426697,0.8588032126426697,0.0,30.66416358947754,45.0,15762.0595703125,-0.0,56.151275634765625,1.0,283.1499938964844,285.1885681152344,296.47467041015625,297.49615478515625,293.1499938964844,293.1499938964844,283.1499938964844,12918.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4033928215503692,1.0,0.0,0.0,1.823700308799744,1.8237069845199585,2.2192197945969386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.6796875,0.0,205.9328765869141,1895.4371337890625,0.0,281.6770324707031,0.4678757786750793,1.0,0.0,3.0,1.0,0.0
17907600,298.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.814721941947937,0.1605603992938995,0.1465293020009994,298.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600524902344,0.7848604917526245,0.1543888449668884,0.1381928026676178,298.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.809636652469635,0.1578935980796814,0.1117894724011421,298.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.410888671875,0.5433675646781921,0.050000000745058,0.0482923686504364,297.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.410888671875,0.5433675646781921,0.050000000745058,0.2290782034397125,285.4555053710937,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.1450500488281,285.509033203125,1.0,0.1882072836160659,1.0,1.0,0.0,1.0,-0.8086988925933838,0.8086982369422913,6.678295108031307e-07,0.5923412442207336,1.0,1.0,0.0,27.68262481689453,33.0,18292.220703125,-0.0,68.26953887939453,1.0,283.1499938964844,285.2676086425781,296.6289367675781,297.80194091796875,293.1499938964844,293.1499938964844,283.1499938964844,9557.6904296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283451735973358,1.0,0.0,0.0,2.055501937866211,2.055509328842163,2.8192212653266324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.27001953125,0.0,265.9842224121094,1895.4371337890625,0.0,328.7777709960937,0.5129058957099915,1.0,0.0,3.0,1.0,0.0
17907660,298.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316223144531,0.8503560423851013,0.1625265330076217,0.1457728296518325,297.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308898925781,0.8308573961257935,0.1490638852119445,0.1426325291395187,298.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6314392089844,0.8448445200920105,0.1589325070381164,0.111100435256958,297.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63037109375,0.8283580541610718,0.1498734205961227,0.1412561535835266,297.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083068847656,0.5749232172966003,0.050000000745058,0.228066399693489,285.629638671875,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0350036621094,285.6500549316406,1.0,0.1926876306533813,1.0,1.0,0.0,1.0,-0.9226717352867126,0.9226709604263306,8.127102546495735e-07,0.6849310398101807,1.0,1.0,0.0,23.5302963256836,25.0,20950.544921875,-0.0,81.74638366699219,1.0,283.1499938964844,285.3120422363281,296.8170166015625,298.23370361328125,293.1499938964844,293.1499938964844,283.1499938964844,12120.1787109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981001615524292,1.0,0.0,0.0,2.3188812732696533,2.318890333175659,3.587982746466878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.26025390625,0.0,381.6817626953125,1895.4371337890625,0.0,501.1290893554688,0.576895534992218,1.0,0.0,3.0,1.0,0.0
17907720,298.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316223144531,0.8503560423851013,0.1625265330076217,0.1457728296518325,297.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308898925781,0.8308573961257935,0.1490638852119445,0.1426325291395187,298.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6314392089844,0.8448445200920105,0.1589325070381164,0.111100435256958,297.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63037109375,0.8283580541610718,0.1498734205961227,0.1412561535835266,297.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083068847656,0.5749232172966003,0.050000000745058,0.228066399693489,285.629638671875,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0350036621094,285.6500549316406,1.0,0.1926876306533813,1.0,1.0,0.0,1.0,-0.9226717352867126,0.9226709604263306,8.127102546495735e-07,0.6849310398101807,1.0,1.0,0.0,23.5302963256836,25.0,20950.544921875,-0.0,81.74638366699219,1.0,283.1499938964844,285.3120422363281,296.8170166015625,298.23370361328125,293.1499938964844,293.1499938964844,283.1499938964844,12120.1787109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981001615524292,1.0,0.0,0.0,2.3188812732696533,2.318890333175659,3.587982746466878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.26025390625,0.0,381.6817626953125,1895.4371337890625,0.0,501.1290893554688,0.576895534992218,1.0,0.0,3.0,1.0,0.0
17907780,298.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923583984375,0.8791748285293579,0.1794974356889724,0.0918308869004249,297.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923889160156,0.8791748285293579,0.1546714901924133,0.0967023447155952,298.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923583984375,0.8791748285293579,0.171488344669342,0.0714240223169326,297.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7924194335937,0.8791748285293579,0.1501773297786712,0.0967023447155952,297.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011779785156,0.9474212527275084,0.1389128714799881,0.5628920197486877,285.80731201171875,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.0469055175781,285.8435974121094,1.0,0.1978248953819275,1.0,1.0,0.0,1.0,-1.0881248712539673,1.088123798370361,1.0547137208050117e-06,0.8180550336837769,1.0,1.0,0.0,14.410113334655762,45.0,24256.59765625,-0.0,101.5744400024414,1.0,283.1499938964844,285.43438720703125,296.81640625,298.4395446777344,293.1499938964844,293.1499938964844,283.1499938964844,14494.8544921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555697500705719,1.0,0.0,0.0,2.535892963409424,2.5359039306640625,4.290966728603962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.541015625,0.0,499.1820068359375,1895.4371337890625,0.0,710.7601928710938,0.6296272277832031,1.0,0.0,3.0,1.0,0.0
17907840,298.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923583984375,0.8791748285293579,0.1794974356889724,0.0918308869004249,297.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923889160156,0.8791748285293579,0.1546714901924133,0.0967023447155952,298.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923583984375,0.8791748285293579,0.171488344669342,0.0714240223169326,297.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7924194335937,0.8791748285293579,0.1501773297786712,0.0967023447155952,297.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011779785156,0.9474212527275084,0.1389128714799881,0.5628920197486877,285.80731201171875,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.0469055175781,285.8435974121094,1.0,0.1978248953819275,1.0,1.0,0.0,1.0,-1.0881248712539673,1.088123798370361,1.0547137208050117e-06,0.8180550336837769,1.0,1.0,0.0,14.410113334655762,45.0,24256.59765625,-0.0,101.5744400024414,1.0,283.1499938964844,285.43438720703125,296.81640625,298.4395446777344,293.1499938964844,293.1499938964844,283.1499938964844,14494.8544921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555697500705719,1.0,0.0,0.0,2.535892963409424,2.5359039306640625,4.290966728603962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.541015625,0.0,499.1820068359375,1895.4371337890625,0.0,710.7601928710938,0.6296272277832031,1.0,0.0,3.0,1.0,0.0
17907900,298.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8537292480469,0.888154149055481,0.1879617869853973,0.0978001579642295,297.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.853759765625,0.888154149055481,0.1589803397655487,0.1029882729053497,298.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8537292480469,0.888154149055481,0.1778850108385086,0.0760667920112609,297.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85406494140625,0.888154149055481,0.1519830822944641,0.1029882878065109,297.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540344238281,0.9690340161323548,0.1369223892688751,0.6204524636268616,285.8544006347656,284.95001220703125,294.89715576171875,293.55767822265625,294.8925476074219,298.0292053222656,285.8575439453125,1.0,0.2038861811161041,1.0,1.0,0.0,1.0,-1.110057353973389,1.1100562810897827,1.0915407528955257e-06,0.8378611207008362,1.0,1.0,0.0,15.104239463806152,45.0,24959.416015625,-0.0,115.21038055419922,1.0,283.1499938964844,285.41375732421875,296.8120422363281,298.51739501953125,293.1499938964844,293.1499938964844,283.1499938964844,15681.4775390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799081921577454,1.0,0.0,0.0,2.6376519203186035,2.6376638412475586,4.642247688479985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.17919921875,0.0,561.718505859375,1895.4371337890625,0.0,823.0068359375,0.6515980362892151,1.0,0.0,3.0,1.0,0.0
17907960,298.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759460449219,0.882177472114563,0.1947750598192215,0.0937910452485084,297.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.882177472114563,0.1629681885242462,0.0987664759159088,298.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759460449219,0.882177472114563,0.1830967366695404,0.0729485899209976,297.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.882177472114563,0.1545817255973816,0.0987664759159088,297.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778076171875,0.9719023704528807,0.1350475549697876,0.6124495267868042,285.8793640136719,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,298.0141906738281,285.8965148925781,1.0,0.2122245132923126,1.0,1.0,0.0,1.0,-1.1723462343215942,1.1723450422286987,1.1946887070735102e-06,0.8865969777107239,1.0,1.0,0.0,15.691838264465332,65.0,26086.09765625,-0.0,123.16714477539062,1.0,283.1499938964844,285.4367370605469,296.78936767578125,298.5540466308594,293.1499938964844,293.1499938964844,283.1499938964844,16610.994140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985397696495056,1.0,0.0,0.0,2.714699506759644,2.714712381362915,4.917415594718477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.08447265625,0.0,612.3952026367188,1895.4371337890625,0.0,920.7017211914062,0.6730993390083313,1.0,0.0,3.0,1.0,0.0
17908020,298.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.910304307937622,0.2019261419773101,0.1138662472367286,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.910304307937622,0.1676278710365295,0.1199066415429115,298.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.910304307937622,0.1883055567741394,0.0885626375675201,297.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.9827885627746582,0.1566972881555557,0.148514375090599,297.6479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.92897629737854,0.1327508836984634,0.5996598601341248,285.9998474121094,284.95001220703125,295.0212097167969,293.6181335449219,295.0171813964844,297.96649169921875,286.0155639648437,1.0,0.2311753779649734,1.0,1.0,0.0,1.0,-1.2752925157546997,1.275291085243225,1.3807331242787768e-06,0.9691330194473268,1.0,1.0,0.0,18.471473693847656,65.0,28195.970703125,-0.0,159.52947998046875,1.0,283.1499938964844,285.5060119628906,296.7734680175781,298.6525573730469,293.1499938964844,293.1499938964844,283.1499938964844,18284.501953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239106059074402,1.0,0.0,0.0,2.848167657852173,2.84818172454834,5.412830432760529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.615234375,0.0,707.2341918945312,1895.4371337890625,0.0,1069.8759765625,0.7026370763778687,1.0,0.0,3.0,1.0,0.0
17908080,298.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.915466845035553,0.2026361972093582,0.1176737174391746,297.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02008056640625,0.915466845035553,0.1679335683584213,0.1239160820841789,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.915466845035553,0.1887820810079574,0.0915239974856376,297.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213623046875,0.9776275157928468,0.1563345193862915,0.1485321372747421,297.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02008056640625,0.921932339668274,0.1326210498809814,0.5986456871032715,286.02325439453125,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9555053710937,286.04052734375,1.0,0.234795406460762,1.0,1.0,0.0,1.0,-1.296130657196045,1.2961292266845703,1.4205332945493865e-06,0.9857754707336426,1.0,1.0,0.0,19.04000663757324,85.0,28584.4453125,-0.0,166.20350646972656,1.0,283.1499938964844,285.5237121582031,296.77423095703125,298.6722717285156,293.1499938964844,293.1499938964844,283.1499938964844,18494.787109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275915503501892,1.0,0.0,0.0,2.864498853683472,2.8645129203796387,5.475082502925943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.8994140625,0.0,719.4698486328125,1895.4371337890625,0.0,1092.95263671875,0.7095546722412109,1.0,0.0,3.0,1.0,0.0
17908140,297.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2165832519531,0.9799851179122924,0.2035057842731475,0.1719423085451126,297.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21600341796875,0.9347101449966432,0.1661665439605713,0.1581124514341354,297.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2168884277344,0.9769138693809508,0.1876733005046844,0.1323502361774444,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2148742675781,0.9090397953987122,0.1548015624284744,0.147060751914978,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2129821777344,0.8618528246879578,0.132457748055458,0.5968278646469116,286.2180480957031,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8569641113281,286.2367553710937,1.0,0.2644930183887481,1.0,1.0,0.0,1.0,-1.4525818824768066,1.4525800943374634,1.7438476334064037e-06,1.1107521057128906,1.0,1.0,0.0,24.889610290527344,105.0,31543.8515625,-0.0,235.518295288086,1.0,283.1499938964844,285.6573181152344,296.8062438964844,298.8625793457031,293.1499938964844,293.1499938964844,283.1499938964844,20174.740234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547044515609741,1.0,0.0,0.0,2.9917683601379395,2.991783618927002,5.972405006104964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.693359375,0.0,819.69189453125,1895.4371337890625,0.0,1273.2823486328125,0.7405701875686646,1.0,0.0,3.0,1.0,0.0
17908200,297.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2165832519531,0.9799851179122924,0.2035057842731475,0.1719423085451126,297.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21600341796875,0.9347101449966432,0.1661665439605713,0.1581124514341354,297.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2168884277344,0.9769138693809508,0.1876733005046844,0.1323502361774444,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2148742675781,0.9090397953987122,0.1548015624284744,0.147060751914978,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2129821777344,0.8618528246879578,0.132457748055458,0.5968278646469116,286.2180480957031,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8569641113281,286.2367553710937,1.0,0.2644930183887481,1.0,1.0,0.0,1.0,-1.4525818824768066,1.4525800943374634,1.7438476334064037e-06,1.1107521057128906,1.0,1.0,0.0,24.889610290527344,105.0,31543.8515625,-0.0,235.518295288086,1.0,283.1499938964844,285.6573181152344,296.8062438964844,298.8625793457031,293.1499938964844,293.1499938964844,283.1499938964844,20174.740234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547044515609741,1.0,0.0,0.0,2.9917683601379395,2.991783618927002,5.972405006104964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.693359375,0.0,819.69189453125,1895.4371337890625,0.0,1273.2823486328125,0.7405701875686646,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26092529296875,0.8319715857505798,0.1998430341482162,0.181110605597496,297.6773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.26129150390625,0.7830436825752258,0.1666730493307113,0.1586619466543197,297.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.26104736328125,0.8135955333709717,0.1863977015018463,0.1311706602573394,297.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.26141357421875,0.765063464641571,0.1555430889129638,0.1481214463710785,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.26177978515625,0.727799654006958,0.1324614584445953,0.6004675030708313,286.26080322265625,284.95001220703125,295.2044982910156,293.7049560546875,295.2010192871094,297.7623291015625,286.2573547363281,1.0,0.289567232131958,1.0,1.0,0.0,1.0,-1.4636493921279907,1.4636476039886477,1.76926187123172e-06,1.1204450130462646,1.0,1.0,0.0,44.13326644897461,105.0,32253.3984375,-0.0,288.73455810546875,1.0,283.1499938964844,285.64569091796875,296.8287048339844,298.9828186035156,293.1499938964844,293.1499938964844,283.1499938964844,21568.34765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768722534179688,1.0,0.0,0.0,3.093374013900757,3.093390464782715,6.384959760907805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.03955078125,0.0,906.0750122070312,1895.4371337890625,0.0,1433.2335205078125,0.7624106407165527,1.0,0.0,3.0,1.0,0.0
17908320,297.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567749023437,0.8205955624580383,0.1999578326940536,0.1810554414987564,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.257080078125,0.7718362808227539,0.1668590754270553,0.158901184797287,297.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25689697265625,0.8019065260887146,0.1865357458591461,0.1312544196844101,297.6249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572326660156,0.7545070648193359,0.1557243168354034,0.1483691185712814,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575378417969,0.7180727124214172,0.1324760764837265,0.6009922027587891,286.2566833496094,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7536926269531,286.25396728515625,1.0,0.2929401695728302,1.0,1.0,0.0,1.0,-1.464897394180298,1.4648956060409546,1.7720199139148465e-06,1.1214183568954468,1.0,1.0,0.0,46.84038925170898,93.0,32306.712890625,-0.0,296.0355834960937,1.0,283.1499938964844,285.6410522460937,296.82745361328125,298.9873352050781,293.1499938964844,293.1499938964844,283.1499938964844,21708.94921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790833473205566,1.0,0.0,0.0,3.103440284729004,3.103456735610962,6.426582217500254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.73291015625,0.0,914.9493408203124,1895.4371337890625,0.0,1449.7554931640625,0.7678209543228149,1.0,0.0,3.0,1.0,0.0
17908380,297.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325439453125,0.7784106731414795,0.2029201984405517,0.1831158250570297,297.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325744628906,0.7342037558555603,0.1688590794801712,0.1610586196184158,297.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325439453125,0.7602474689483643,0.1887293308973312,0.1327388435602188,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23260498046875,0.7188122272491455,0.1575528085231781,0.1504321992397308,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.6784101128578186,0.1328387856483459,0.6044952273368835,286.2325134277344,284.95001220703125,295.305908203125,293.75164794921875,295.3025207519531,297.6998596191406,286.2323608398437,1.0,0.3085585832595825,1.0,1.0,0.0,1.0,-1.4784212112426758,1.478419303894043,1.8022160475084088e-06,1.1320909261703491,1.0,1.0,0.0,59.87132263183594,81.0,32867.12109375,-0.0,334.9155578613281,1.0,283.1499938964844,285.60369873046875,296.8152160644531,299.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,23124.458984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915604472160339,1.0,0.0,0.0,3.2030208110809326,3.203038692474365,6.845621101092547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.88134765625,0.0,1005.8804321289062,1895.4371337890625,0.0,1544.796630859375,0.7921538949012756,1.0,0.0,3.0,1.0,0.0
17908440,297.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325439453125,0.7784106731414795,0.2029201984405517,0.1831158250570297,297.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325744628906,0.7342037558555603,0.1688590794801712,0.1610586196184158,297.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325439453125,0.7602474689483643,0.1887293308973312,0.1327388435602188,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23260498046875,0.7188122272491455,0.1575528085231781,0.1504321992397308,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.6784101128578186,0.1328387856483459,0.6044952273368835,286.2325134277344,284.95001220703125,295.305908203125,293.75164794921875,295.3025207519531,297.6998596191406,286.2323608398437,1.0,0.3085585832595825,1.0,1.0,0.0,1.0,-1.4784212112426758,1.478419303894043,1.8022160475084088e-06,1.1320909261703491,1.0,1.0,0.0,59.87132263183594,81.0,32867.12109375,-0.0,334.9155578613281,1.0,283.1499938964844,285.60369873046875,296.8152160644531,299.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,23124.458984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915604472160339,1.0,0.0,0.0,3.2030208110809326,3.203038692474365,6.845621101092547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.88134765625,0.0,1005.8804321289062,1895.4371337890625,0.0,1544.796630859375,0.7921538949012756,1.0,0.0,3.0,1.0,0.0
17908500,297.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.7723286151885986,0.2052188068628311,0.1851270049810409,297.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.7282534837722778,0.1701108813285827,0.1622992902994156,297.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.7538768649101257,0.1903001815080642,0.1338445395231247,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.7126080393791199,0.1586560308933258,0.151548147201538,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.227294921875,0.6710612773895264,0.1332020461559295,0.6064504384994507,286.2270202636719,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6811218261719,286.2264099121094,1.0,0.313056081533432,1.0,1.0,0.0,1.0,-1.4873392581939695,1.4873374700546265,1.8223348661194905e-06,1.1391520500183103,1.0,1.0,0.0,63.18573760986328,81.0,33201.55078125,0.0,347.5711975097656,1.0,283.1499938964844,285.58795166015625,296.8170471191406,299.0287780761719,293.1499938964844,293.1499938964844,283.1499938964844,23909.978515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949467658996582,1.0,0.0,0.0,3.2569684982299805,3.256986856460572,7.078161274876038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.03173828125,0.0,1057.5667724609375,1895.4371337890625,0.0,1571.1041259765625,0.8025591969490051,1.0,0.0,3.0,1.0,0.0
17908560,297.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276916503906,0.7714982628822327,0.2077295333147049,0.1873414665460586,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276611328125,0.7266460061073303,0.1714643388986587,0.1635899394750595,297.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276916503906,0.7523620128631592,0.1920143365859985,0.1350350230932235,297.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276306152344,0.7107885479927063,0.1598398089408874,0.1526881605386734,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22760009765625,0.6683489084243774,0.1336661279201507,0.6085911989212036,286.22772216796875,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.66534423828125,286.22833251953125,1.0,0.3157758414745331,1.0,1.0,0.0,1.0,-1.4969145059585571,1.4969125986099243,1.8441036218064253e-06,1.146738886833191,1.0,1.0,0.0,64.82676696777344,69.0,33497.80859375,0.0,356.43133544921875,1.0,283.1499938964844,285.58221435546875,296.8257751464844,299.0514221191406,293.1499938964844,293.1499938964844,283.1499938964844,24433.66796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975237131118774,1.0,0.0,0.0,3.29244351387024,3.292462110519409,7.233191468003497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.92578125,0.0,1092.5015869140625,1895.4371337890625,0.0,1591.265869140625,0.8140428066253662,1.0,0.0,3.0,1.0,0.0
17908620,297.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.7760313153266907,0.2115202695131302,0.1906699687242508,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.729167640209198,0.1735132783651352,0.1654844731092453,297.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.7554691433906555,0.1946029514074325,0.1368037909269333,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270202636719,0.7132989764213562,0.161628320813179,0.1543437987565994,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269897460937,0.6695418357849121,0.1344479620456695,0.6118744611740112,286.2270812988281,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6457214355469,286.2276611328125,1.0,0.3175242841243744,1.0,1.0,0.0,1.0,-1.5112364292144775,1.5112345218658447,1.876978103609872e-06,1.1580876111984253,1.0,1.0,0.0,65.12007141113281,69.0,33975.625,0.0,364.3128662109375,1.0,283.1499938964844,285.5682678222656,296.8470153808594,299.0971984863281,293.1499938964844,293.1499938964844,283.1499938964844,25426.396484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009387612342834,1.0,0.0,0.0,3.3586626052856445,3.358682155609131,7.527071943513874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.8447265625,0.0,1159.75537109375,1895.4371337890625,0.0,1618.1693115234375,0.8273690342903137,1.0,0.0,3.0,1.0,0.0
17908680,297.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294616699219,0.7793605327606201,0.2130307406187057,0.1919848918914795,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2293701171875,0.7314589023590088,0.1743325591087341,0.1662245988845825,297.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294311523437,0.758129358291626,0.1956330388784408,0.1374967992305755,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2293395996094,0.7156150937080383,0.1623439490795135,0.1549874246120453,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.229248046875,0.6713933944702148,0.1347804516553878,0.6131911277770996,286.2294921875,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.63885498046875,286.2306213378906,1.0,0.3176088035106659,1.0,1.0,0.0,1.0,-1.5168888568878174,1.5168869495391846,1.8900558416135027e-06,1.162566304206848,1.0,1.0,0.0,64.66423034667969,57.0,34143.609375,0.0,365.9808044433594,1.0,283.1499938964844,285.56689453125,296.8565673828125,299.115966796875,293.1499938964844,293.1499938964844,283.1499938964844,25698.693359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702222466468811,1.0,0.0,0.0,3.376599073410034,3.3766188621521,7.607681595800386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.90673828125,0.0,1178.435302734375,1895.4371337890625,0.0,1628.33642578125,0.8346535563468933,1.0,0.0,3.0,1.0,0.0
17908740,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362060546875,0.798431396484375,0.2185250222682953,0.1967152953147888,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.236083984375,0.7457032203674316,0.1773190349340438,0.1688550263643264,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23614501953125,0.7744724750518799,0.1993597894906997,0.1399585157632827,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.23602294921875,0.7293958067893982,0.1649572253227234,0.1572666615247726,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23590087890625,0.6843619346618652,0.1360614448785781,0.6179758906364441,286.2362060546875,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6173400878906,286.23748779296875,1.0,0.3154894411563873,1.0,1.0,0.0,1.0,-1.537161350250244,1.537159442901611,1.937438582899631e-06,1.1786248683929443,1.0,1.0,0.0,60.73786544799805,45.0,34785.546875,0.0,366.0327453613281,1.0,283.1499938964844,285.5563049316406,296.8949584960937,299.19171142578125,293.1499938964844,293.1499938964844,283.1499938964844,26906.357421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070652842521667,1.0,0.0,0.0,3.455026865005493,3.455047607421875,7.965190889080986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.0224609375,0.0,1262.4716796875,1895.4371337890625,0.0,1666.9510498046875,0.8538863062858582,1.0,0.0,3.0,1.0,0.0
17908800,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362060546875,0.798431396484375,0.2185250222682953,0.1967152953147888,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.236083984375,0.7457032203674316,0.1773190349340438,0.1688550263643264,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23614501953125,0.7744724750518799,0.1993597894906997,0.1399585157632827,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.23602294921875,0.7293958067893982,0.1649572253227234,0.1572666615247726,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23590087890625,0.6843619346618652,0.1360614448785781,0.6179758906364441,286.2362060546875,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6173400878906,286.23748779296875,1.0,0.3154894411563873,1.0,1.0,0.0,1.0,-1.537161350250244,1.537159442901611,1.937438582899631e-06,1.1786248683929443,1.0,1.0,0.0,60.73786544799805,45.0,34785.546875,0.0,366.0327453613281,1.0,283.1499938964844,285.5563049316406,296.8949584960937,299.19171142578125,293.1499938964844,293.1499938964844,283.1499938964844,26906.357421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070652842521667,1.0,0.0,0.0,3.455026865005493,3.455047607421875,7.965190889080986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.0224609375,0.0,1262.4716796875,1895.4371337890625,0.0,1666.9510498046875,0.8538863062858582,1.0,0.0,3.0,1.0,0.0
17908860,297.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447509765625,0.8265212178230286,0.2240853458642959,0.2014330476522445,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24462890625,0.7698460817337036,0.1803288459777832,0.1714289188385009,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24468994140625,0.801263689994812,0.2030797749757766,0.1423593759536743,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445678710937,0.7517644166946411,0.167598083615303,0.1594913452863693,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2444152832031,0.7065912485122681,0.1374113857746124,0.6227027177810669,286.2447814941406,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.59893798828125,286.2461242675781,1.0,0.3107142448425293,1.0,1.0,0.0,1.0,-1.5571434497833252,1.5571414232254028,1.984873051696922e-06,1.1944435834884644,1.0,1.0,0.0,54.36114501953125,33.0,35415.05859375,0.0,359.3869323730469,1.0,283.1499938964844,285.5478210449219,296.9333801269531,299.2685546875,293.1499938964844,293.1499938964844,283.1499938964844,28084.466796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121493816375732,1.0,0.0,0.0,3.5298566818237305,3.5298781394958496,8.313950274896342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.81396484375,0.0,1346.2900390625,1895.4371337890625,0.0,1707.9208984375,0.8722464442253113,1.0,0.0,3.0,1.0,0.0
17908920,297.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447509765625,0.8265212178230286,0.2240853458642959,0.2014330476522445,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24462890625,0.7698460817337036,0.1803288459777832,0.1714289188385009,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24468994140625,0.801263689994812,0.2030797749757766,0.1423593759536743,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445678710937,0.7517644166946411,0.167598083615303,0.1594913452863693,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2444152832031,0.7065912485122681,0.1374113857746124,0.6227027177810669,286.2447814941406,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.59893798828125,286.2461242675781,1.0,0.3107142448425293,1.0,1.0,0.0,1.0,-1.5571434497833252,1.5571414232254028,1.984873051696922e-06,1.1944435834884644,1.0,1.0,0.0,54.36114501953125,33.0,35415.05859375,0.0,359.3869323730469,1.0,283.1499938964844,285.5478210449219,296.9333801269531,299.2685546875,293.1499938964844,293.1499938964844,283.1499938964844,28084.466796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121493816375732,1.0,0.0,0.0,3.5298566818237305,3.5298781394958496,8.313950274896342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.81396484375,0.0,1346.2900390625,1895.4371337890625,0.0,1707.9208984375,0.8722464442253113,1.0,0.0,3.0,1.0,0.0
17908980,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2542419433594,0.8668513298034668,0.2296595722436905,0.2061111181974411,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.8076080083847046,0.1833111941814422,0.1739226430654525,297.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541809082031,0.838520348072052,0.2067395448684692,0.1446782946586609,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540588378906,0.7876096963882446,0.1702195554971695,0.161642849445343,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25390625,0.7372932434082031,0.1387740969657898,0.6272364258766174,286.2542724609375,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.582763671875,286.2556457519531,1.0,0.3040568232536316,1.0,1.0,0.0,1.0,-1.5765637159347534,1.576561689376831,2.0316688278398942e-06,1.20980703830719,1.0,1.0,0.0,46.34334945678711,25.0,36028.8125,0.0,347.8312072753906,1.0,283.1499938964844,285.54058837890625,296.96990966796875,299.3429870605469,293.1499938964844,293.1499938964844,283.1499938964844,29241.71875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172358632087708,1.0,0.0,0.0,3.6018483638763428,3.6018707752227783,8.656536465423414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.60791015625,0.0,1430.35498046875,1895.4371337890625,0.0,1749.3388671875,0.8899184465408325,1.0,0.0,3.0,1.0,0.0
17909040,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2542419433594,0.8668513298034668,0.2296595722436905,0.2061111181974411,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.8076080083847046,0.1833111941814422,0.1739226430654525,297.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541809082031,0.838520348072052,0.2067395448684692,0.1446782946586609,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540588378906,0.7876096963882446,0.1702195554971695,0.161642849445343,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25390625,0.7372932434082031,0.1387740969657898,0.6272364258766174,286.2542724609375,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.582763671875,286.2556457519531,1.0,0.3040568232536316,1.0,1.0,0.0,1.0,-1.5765637159347534,1.576561689376831,2.0316688278398942e-06,1.20980703830719,1.0,1.0,0.0,46.34334945678711,25.0,36028.8125,0.0,347.8312072753906,1.0,283.1499938964844,285.54058837890625,296.96990966796875,299.3429870605469,293.1499938964844,293.1499938964844,283.1499938964844,29241.71875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172358632087708,1.0,0.0,0.0,3.6018483638763428,3.6018707752227783,8.656536465423414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.60791015625,0.0,1430.35498046875,1895.4371337890625,0.0,1749.3388671875,0.8899184465408325,1.0,0.0,3.0,1.0,0.0
17909100,297.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577514648437,0.8932988047599792,0.2324418425559997,0.2084489613771438,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576904296875,0.8295002579689026,0.184781864285469,0.1751533448696136,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577209472656,0.8618100881576538,0.2085366994142532,0.145817369222641,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576599121094,0.810432493686676,0.171513170003891,0.1627055555582046,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.7564539909362793,0.1394485682249069,0.6294893026351929,286.2577514648437,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5753173828125,286.2584228515625,1.0,0.300807774066925,1.0,1.0,0.0,1.0,-1.5861966609954834,1.5861945152282717,2.055132199529908e-06,1.2174209356307983,1.0,1.0,0.0,42.33698272705078,25.0,36352.3671875,0.0,341.8984680175781,1.0,283.1499938964844,285.5341491699219,296.9876708984375,299.38043212890625,293.1499938964844,293.1499938964844,283.1499938964844,29943.546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197503447532654,1.0,0.0,0.0,3.6448159217834473,3.644838809967041,8.864300866662234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.86279296875,0.0,1482.1575927734375,1895.4371337890625,0.0,1769.9678955078125,0.8976636528968811,1.0,0.0,3.0,1.0,0.0
17909160,297.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.26470947265625,0.92704439163208,0.2352165281772613,0.2107814401388168,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2645568847656,0.8554664254188538,0.186233177781105,0.1763681322336197,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646484375,0.890826940536499,0.2103060632944107,0.1469385325908661,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2644958496094,0.8354630470275879,0.1727899014949798,0.1637547463178634,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26434326171875,0.780566930770874,0.1401124596595764,0.6317086815834045,286.26470947265625,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5682373046875,286.26611328125,1.0,0.2975400388240814,1.0,1.0,0.0,1.0,-1.5957258939743042,1.5957237482070925,2.078511215586332e-06,1.2249523401260376,1.0,1.0,0.0,38.37332534790039,25.0,36631.33984375,0.0,335.94873046875,1.0,283.1499938964844,285.5345764160156,297.00457763671875,299.41473388671875,293.1499938964844,293.1499938964844,283.1499938964844,30378.62109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221634984016418,1.0,0.0,0.0,3.671199560165405,3.671222925186157,8.993097253551241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.6484375,0.0,1514.577880859375,1895.4371337890625,0.0,1789.859130859375,0.906950294971466,1.0,0.0,3.0,1.0,0.0
