time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909220,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762756347656,0.9893020391464232,0.2407275438308715,0.2155052274465561,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.276123046875,0.9101067781448364,0.1890693753957748,0.1788320839405059,297.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762145996094,0.9533754587173462,0.2137540131807327,0.149189680814743,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.27606201171875,0.886650800704956,0.1752831488847732,0.165893480181694,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27587890625,0.8273506164550781,0.1413955837488174,0.6364114284515381,286.2762756347656,284.95001220703125,295.93048095703125,294.01422119140625,295.9274597167969,297.5548400878906,286.2777709960937,1.0,0.2940016090869903,1.0,1.0,0.0,1.0,-1.6152708530426023,1.6152687072753906,2.126974550265004e-06,1.2403863668441772,1.0,1.0,0.0,32.77788543701172,28.0,37235.16015625,0.0,330.4664001464844,1.0,283.1499938964844,285.5299072265625,297.0380554199219,299.48504638671875,293.1499938964844,293.1499938964844,283.1499938964844,31509.7109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269441485404968,1.0,0.0,0.0,3.738920211791992,3.7389442920684814,9.327938528258528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.91552734375,0.0,1599.949462890625,1895.4371337890625,0.0,1829.530029296875,0.9235841035842896,1.0,0.0,3.0,1.0,0.0
17909280,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762756347656,0.9893020391464232,0.2407275438308715,0.2155052274465561,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.276123046875,0.9101067781448364,0.1890693753957748,0.1788320839405059,297.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762145996094,0.9533754587173462,0.2137540131807327,0.149189680814743,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.27606201171875,0.886650800704956,0.1752831488847732,0.165893480181694,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27587890625,0.8273506164550781,0.1413955837488174,0.6364114284515381,286.2762756347656,284.95001220703125,295.93048095703125,294.01422119140625,295.9274597167969,297.5548400878906,286.2777709960937,1.0,0.2940016090869903,1.0,1.0,0.0,1.0,-1.6152708530426023,1.6152687072753906,2.126974550265004e-06,1.2403863668441772,1.0,1.0,0.0,32.77788543701172,28.0,37235.16015625,0.0,330.4664001464844,1.0,283.1499938964844,285.5299072265625,297.0380554199219,299.48504638671875,293.1499938964844,293.1499938964844,283.1499938964844,31509.7109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269441485404968,1.0,0.0,0.0,3.738920211791992,3.7389442920684814,9.327938528258528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.91552734375,0.0,1599.949462890625,1895.4371337890625,0.0,1829.530029296875,0.9235841035842896,1.0,0.0,3.0,1.0,0.0
17909340,297.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2687072753906,0.9888775944709778,0.2481546103954315,0.2039699703454971,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2688293457031,0.9340280294418336,0.1917488873004913,0.181348368525505,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2687683105469,0.975662112236023,0.2170075476169586,0.1514551341533661,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26885986328125,0.9072772264480592,0.1776290237903595,0.1680927276611328,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26904296875,0.8434185981750488,0.1425797939300537,0.6415524482727051,286.2687072753906,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5484619140625,286.2679443359375,1.0,0.2925421297550201,1.0,1.0,0.0,1.0,-1.6162139177322388,1.6162117719650269,2.1293803911248688e-06,1.2411739826202393,1.0,1.0,0.0,31.27871322631836,31.0,37524.67578125,0.0,326.7680358886719,1.0,283.1499938964844,285.5072631835937,297.0674743652344,299.5409545898437,293.1499938964844,293.1499938964844,283.1499938964844,32651.83203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311472296714783,1.0,0.0,0.0,3.8060786724090576,3.806103467941284,9.66604488894518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.484375,0.0,1687.7225341796875,1895.4371337890625,0.0,1864.691162109375,0.940073013305664,1.0,0.0,3.0,1.0,0.0
17909400,297.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2687072753906,0.9888775944709778,0.2481546103954315,0.2039699703454971,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2688293457031,0.9340280294418336,0.1917488873004913,0.181348368525505,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2687683105469,0.975662112236023,0.2170075476169586,0.1514551341533661,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26885986328125,0.9072772264480592,0.1776290237903595,0.1680927276611328,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26904296875,0.8434185981750488,0.1425797939300537,0.6415524482727051,286.2687072753906,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5484619140625,286.2679443359375,1.0,0.2925421297550201,1.0,1.0,0.0,1.0,-1.6162139177322388,1.6162117719650269,2.1293803911248688e-06,1.2411739826202393,1.0,1.0,0.0,31.27871322631836,31.0,37524.67578125,0.0,326.7680358886719,1.0,283.1499938964844,285.5072631835937,297.0674743652344,299.5409545898437,293.1499938964844,293.1499938964844,283.1499938964844,32651.83203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311472296714783,1.0,0.0,0.0,3.8060786724090576,3.806103467941284,9.66604488894518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.484375,0.0,1687.7225341796875,1895.4371337890625,0.0,1864.691162109375,0.940073013305664,1.0,0.0,3.0,1.0,0.0
17909460,297.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.259765625,0.986166775226593,0.2563860416412353,0.1975468248128891,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597961425781,0.9459890127182008,0.193925455212593,0.1834098696708679,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597961425781,0.9855511784553528,0.2196482568979263,0.1533050090074539,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597961425781,0.9184537529945374,0.1795268803834915,0.1698896735906601,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.8512380719184875,0.1435858011245727,0.6459494829177856,286.259765625,284.95001220703125,296.0934753417969,294.0745849609375,296.0904541015625,297.5512390136719,286.2597961425781,1.0,0.2926287055015564,1.0,1.0,0.0,1.0,-1.6203824281692505,1.6203802824020386,2.139770003850572e-06,1.2444263696670532,1.0,1.0,0.0,30.781763076782227,31.0,37811.7578125,0.0,327.53924560546875,1.0,283.1499938964844,285.48895263671875,297.0887451171875,299.5780639648437,293.1499938964844,293.1499938964844,283.1499938964844,33666.80859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334253787994385,1.0,0.0,0.0,3.864781618118286,3.864807367324829,9.96651124296477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.5556640625,0.0,1767.0250244140625,1895.4371337890625,0.0,1883.857421875,0.9515444040298462,1.0,0.0,3.0,1.0,0.0
17909520,297.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2602233886719,0.9858776926994324,0.2577181458473205,0.1969061344861984,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2602233886719,0.9473921060562134,0.19426791369915,0.1837339401245117,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2602233886719,0.9866772890090942,0.2200640738010406,0.1535957008600235,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2602233886719,0.9198218584060668,0.1798250377178192,0.170171782374382,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2602233886719,0.8521493077278137,0.1437484920024871,0.6466666460037231,286.2602233886719,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5517578125,286.2604675292969,1.0,0.2927660048007965,1.0,1.0,0.0,1.0,-1.6215667724609375,1.6215646266937256,2.142728362741764e-06,1.2453510761260986,1.0,1.0,0.0,30.74882125854492,49.0,37859.11328125,0.0,328.0399780273437,1.0,283.1499938964844,285.4881286621094,297.0923767089844,299.58416748046875,293.1499938964844,293.1499938964844,283.04998779296875,33770.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337232232093811,1.0,0.0,0.0,3.870726823806762,3.8707528114318848,9.997198731070966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.4443359375,0.0,1775.1925048828125,1895.4371337890625,0.0,1886.3685302734373,0.9549593925476074,1.0,0.0,3.0,1.0,0.0
17909580,297.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.9924115538597108,0.2647385597229004,0.2138409167528152,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.9310892820358276,0.1966153681278228,0.1860614717006683,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120666503906,0.9737325310707092,0.2229089587926864,0.1556682884693145,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117919921875,0.9041816592216492,0.1818640232086181,0.1722044646739959,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21142578125,0.8387256860733032,0.1448205858469009,0.651963472366333,286.21221923828125,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.54608154296875,286.21563720703125,1.0,0.3006942868232727,1.0,1.0,0.0,1.0,-1.655959963798523,1.6559576988220217,2.22982703235175e-06,1.272254467010498,1.0,1.0,0.0,33.02363586425781,67.0,38962.04296875,0.0,352.0708923339844,1.0,283.0511779785156,285.4218444824219,297.1386413574219,299.6951599121094,293.1499938964844,293.1499938964844,282.75,34726.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405875325202942,1.0,0.0,0.0,3.9251229763031006,3.925149440765381,1.0280158448949803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.17041015625,0.0,1851.0906982421875,1895.4371337890625,0.0,1944.58935546875,0.9662310481071472,1.0,0.0,3.0,1.0,0.0
17909640,297.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.9924115538597108,0.2647385597229004,0.2138409167528152,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.9310892820358276,0.1966153681278228,0.1860614717006683,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120666503906,0.9737325310707092,0.2229089587926864,0.1556682884693145,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117919921875,0.9041816592216492,0.1818640232086181,0.1722044646739959,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21142578125,0.8387256860733032,0.1448205858469009,0.651963472366333,286.21221923828125,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.54608154296875,286.21563720703125,1.0,0.3006942868232727,1.0,1.0,0.0,1.0,-1.655959963798523,1.6559576988220217,2.22982703235175e-06,1.272254467010498,1.0,1.0,0.0,33.02363586425781,67.0,38962.04296875,0.0,352.0708923339844,1.0,283.0511779785156,285.4218444824219,297.1386413574219,299.6951599121094,293.1499938964844,293.1499938964844,282.75,34726.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405875325202942,1.0,0.0,0.0,3.9251229763031006,3.925149440765381,1.0280158448949803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.17041015625,0.0,1851.0906982421875,1895.4371337890625,0.0,1944.58935546875,0.9662310481071472,1.0,0.0,3.0,1.0,0.0
17909700,297.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.9967524409294128,0.265723317861557,0.230462446808815,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1038818359375,0.912759006023407,0.1976633220911026,0.187182605266571,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.9571584463119508,0.2241796851158142,0.1566621363162994,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048889160156,0.8882235288619995,0.1827680617570877,0.1731850057840347,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.8247753381729126,0.145203948020935,0.6543557047843933,286.1012878417969,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.53253173828125,286.0845642089844,1.0,0.3070563375949859,1.0,1.0,0.0,1.0,-1.6825019121170044,1.682499647140503,2.298694425917347e-06,1.2931476831436155,1.0,1.0,0.0,35.33357238769531,67.0,40423.83984375,0.0,372.8425598144531,1.0,282.7922058105469,285.2583923339844,297.20343017578125,299.915283203125,293.1499938964844,293.1499938964844,282.75,35015.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511014342308044,1.0,0.0,0.0,3.941416263580322,3.9414429664611816,1.0365681646362646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.75732421875,0.0,1874.238525390625,1895.4371337890625,0.0,2034.987548828125,0.970108151435852,1.0,0.0,3.0,1.0,0.0
17909760,297.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592346191406,0.9767568707466124,0.2652731835842132,0.2391369342803955,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592346191406,0.8800050020217896,0.198530375957489,0.1882328242063522,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05926513671875,0.9198662638664246,0.2252393364906311,0.1575784385204315,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592346191406,0.857336163520813,0.1835041493177414,0.1741067916154861,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592346191406,0.7961714267730713,0.1453691720962524,0.6562990546226501,286.0592956542969,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5113830566406,286.0602722167969,1.0,0.3143622875213623,1.0,1.0,0.0,1.0,-1.7010060548782349,1.7010036706924438,2.3480197341996245e-06,1.3081533908843994,1.0,1.0,0.0,39.73892593383789,70.0,40901.70703125,0.0,395.2487487792969,1.0,282.7547607421875,285.22821044921875,297.2051086425781,299.90594482421875,293.1499938964844,293.1499938964844,282.45001220703125,35238.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573176622390747,1.0,0.0,0.0,3.953958034515381,3.9539849758148193,1.0431755299578072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.169921875,0.0,1892.187255859375,1895.4371337890625,0.0,2089.08740234375,0.9730917811393738,1.0,0.0,3.0,1.0,0.0
17909820,297.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.9249663949012756,0.2664747536182403,0.2398447096347808,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8643493652344,0.8385886549949646,0.1995901018381118,0.1896570324897766,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638000488281,0.8736565709114075,0.2265612035989761,0.1588293462991714,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647155761719,0.81831294298172,0.1843740940093994,0.175343781709671,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662109375,0.756339967250824,0.1452855765819549,0.6579199433326721,285.8634033203125,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4847412109375,285.8578186035156,1.0,0.3227002322673797,1.0,1.0,0.0,1.0,-1.706240177154541,1.7062379121780396,2.361834049224853e-06,1.3121907711029053,1.0,1.0,0.0,47.15325546264648,70.0,42057.88671875,0.0,420.2650451660156,1.0,282.46221923828125,285.00018310546875,297.2359619140625,300.0439147949219,293.1499938964844,293.1499938964844,282.45001220703125,35496.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712651491165161,1.0,0.0,0.0,3.968421220779419,3.9684481620788574,1.0508210834814236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.91015625,0.0,1913.027587890625,1895.4371337890625,0.0,2212.081298828125,0.976532220840454,1.0,0.0,3.0,1.0,0.0
17909880,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.9156646132469176,0.2669918835163116,0.240267664194107,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8532409667969,0.8316895365715027,0.1998112350702285,0.1899380385875702,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531188964844,0.8659647703170776,0.2268435508012771,0.1590781956911087,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85333251953125,0.8113890290260315,0.1845498234033584,0.1755819171667099,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536682128906,0.7495791912078857,0.1452258676290512,0.6579945087432861,285.85302734375,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.47930908203125,285.85162353515625,1.0,0.3245724737644195,1.0,1.0,0.0,1.0,-1.7077593803405762,1.7077569961547852,2.3658794816583395e-06,1.313384175300598,1.0,1.0,0.0,48.763771057128906,73.0,42115.90625,0.0,425.8271484375,1.0,282.4563903808594,284.9932556152344,297.22381591796875,300.0188903808594,293.1499938964844,293.1499938964844,282.1499938964844,35546.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721915245056152,1.0,0.0,0.0,3.971186637878418,3.971213817596436,1.052286165759142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.5205078125,0.0,1917.02978515625,1895.4371337890625,0.0,2220.323974609375,0.9771900177001952,1.0,0.0,3.0,1.0,0.0
17909940,297.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6433410644531,0.8845816850662231,0.2698080241680145,0.2429363131523132,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435852050781,0.8047980070114136,0.2006637752056121,0.1911137700080871,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434936523437,0.8377366662025452,0.22796730697155,0.1601420491933822,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.7832239270210266,0.1851857751607895,0.1765501946210861,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440124511719,0.724323034286499,0.1447351574897766,0.6574594378471375,285.6434020996094,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4541931152344,285.64190673828125,1.0,0.3328239619731903,1.0,1.0,0.0,1.0,-1.714174747467041,1.71417236328125,2.3830148165870924e-06,1.3184270858764648,1.0,1.0,0.0,55.991119384765625,61.0,43298.4609375,0.0,450.6655883789063,1.0,282.1572570800781,284.7588806152344,297.23150634765625,300.0994873046875,293.1499938964844,293.1499938964844,281.8500061035156,35729.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828068733215332,1.0,0.0,0.0,3.981442213058472,3.981469392776489,1.057728240994038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.009765625,0.0,1931.92041015625,1895.4371337890625,0.0,2315.3779296875,0.979629397392273,1.0,0.0,3.0,1.0,0.0
17910000,297.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6433410644531,0.8845816850662231,0.2698080241680145,0.2429363131523132,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435852050781,0.8047980070114136,0.2006637752056121,0.1911137700080871,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434936523437,0.8377366662025452,0.22796730697155,0.1601420491933822,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.7832239270210266,0.1851857751607895,0.1765501946210861,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440124511719,0.724323034286499,0.1447351574897766,0.6574594378471375,285.6434020996094,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4541931152344,285.64190673828125,1.0,0.3328239619731903,1.0,1.0,0.0,1.0,-1.714174747467041,1.71417236328125,2.3830148165870924e-06,1.3184270858764648,1.0,1.0,0.0,55.991119384765625,61.0,43298.4609375,0.0,450.6655883789063,1.0,282.1572570800781,284.7588806152344,297.23150634765625,300.0994873046875,293.1499938964844,293.1499938964844,281.8500061035156,35729.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828068733215332,1.0,0.0,0.0,3.981442213058472,3.981469392776489,1.057728240994038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.009765625,0.0,1931.92041015625,1895.4371337890625,0.0,2315.3779296875,0.979629397392273,1.0,0.0,3.0,1.0,0.0
17910060,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286804199219,0.8813754320144653,0.272719532251358,0.2455893903970718,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42901611328125,0.7998366355895996,0.2012323290109634,0.1917733401060104,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288635253906,0.8331975340843201,0.2287791222333908,0.1608031392097473,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.778196394443512,0.1855499297380447,0.1770133823156356,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295654296875,0.7185396552085876,0.1440288871526718,0.6548042297363281,285.42877197265625,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.43121337890625,285.42681884765625,1.0,0.3342430889606476,1.0,1.0,0.0,1.0,-1.7163169384002686,1.7163145542144775,2.3887557745183585e-06,1.320112705230713,1.0,1.0,0.0,57.62565612792969,49.0,44385.2265625,0.0,456.7241516113281,1.0,281.85723876953125,284.5202941894531,297.2452697753906,300.1796569824219,293.1499938964844,293.1499938964844,281.54998779296875,35839.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791308581829071,1.0,0.0,0.0,3.987539052963257,3.9875664710998535,1.0609701348585077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.634765625,0.0,1940.8092041015625,1895.4371337890625,0.0,2392.242431640625,0.9810795187950134,1.0,0.0,3.0,1.0,0.0
17910120,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286804199219,0.8813754320144653,0.272719532251358,0.2455893903970718,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42901611328125,0.7998366355895996,0.2012323290109634,0.1917733401060104,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288635253906,0.8331975340843201,0.2287791222333908,0.1608031392097473,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.778196394443512,0.1855499297380447,0.1770133823156356,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295654296875,0.7185396552085876,0.1440288871526718,0.6548042297363281,285.42877197265625,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.43121337890625,285.42681884765625,1.0,0.3342430889606476,1.0,1.0,0.0,1.0,-1.7163169384002686,1.7163145542144775,2.3887557745183585e-06,1.320112705230713,1.0,1.0,0.0,57.62565612792969,49.0,44385.2265625,0.0,456.7241516113281,1.0,281.85723876953125,284.5202941894531,297.2452697753906,300.1796569824219,293.1499938964844,293.1499938964844,281.54998779296875,35839.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791308581829071,1.0,0.0,0.0,3.987539052963257,3.9875664710998535,1.0609701348585077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.634765625,0.0,1940.8092041015625,1895.4371337890625,0.0,2392.242431640625,0.9810795187950134,1.0,0.0,3.0,1.0,0.0
17910180,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090148925781,0.8952997922897339,0.2756320238113403,0.2481114715337753,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093811035156,0.8099622130393982,0.2016055136919021,0.1920672953128814,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.8431650996208191,0.2293671518564224,0.1611751616001129,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.7878807187080383,0.1857363879680633,0.1771271079778671,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21002197265625,0.7251492738723755,0.1431833356618881,0.6506727337837219,285.2091064453125,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.41015625,285.20684814453125,1.0,0.3311763107776642,1.0,1.0,0.0,1.0,-1.715322494506836,1.715320110321045,2.386061851211707e-06,1.3193079233169556,1.0,1.0,0.0,55.01351165771485,37.0,45385.671875,0.0,448.4971008300781,1.0,281.5572204589844,284.2779235839844,297.2610168457031,300.2574462890625,293.1499938964844,293.1499938964844,281.25,35904.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987108826637268,1.0,0.0,0.0,3.991161584854126,3.991189002990722,1.0628987183736172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.21826171875,0.0,1946.1033935546875,1895.4371337890625,0.0,2459.64453125,0.9819411039352416,1.0,0.0,3.0,1.0,0.0
17910240,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090148925781,0.8952997922897339,0.2756320238113403,0.2481114715337753,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093811035156,0.8099622130393982,0.2016055136919021,0.1920672953128814,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.8431650996208191,0.2293671518564224,0.1611751616001129,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.7878807187080383,0.1857363879680633,0.1771271079778671,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21002197265625,0.7251492738723755,0.1431833356618881,0.6506727337837219,285.2091064453125,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.41015625,285.20684814453125,1.0,0.3311763107776642,1.0,1.0,0.0,1.0,-1.715322494506836,1.715320110321045,2.386061851211707e-06,1.3193079233169556,1.0,1.0,0.0,55.01351165771485,37.0,45385.671875,0.0,448.4971008300781,1.0,281.5572204589844,284.2779235839844,297.2610168457031,300.2574462890625,293.1499938964844,293.1499938964844,281.25,35904.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987108826637268,1.0,0.0,0.0,3.991161584854126,3.991189002990722,1.0628987183736172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.21826171875,0.0,1946.1033935546875,1895.4371337890625,0.0,2459.64453125,0.9819411039352416,1.0,0.0,3.0,1.0,0.0
17910300,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9079880714416504,0.2770749926567077,0.2493351399898529,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8193199634552002,0.2017495036125183,0.1921276748180389,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8530282378196716,0.2296116352081298,0.1612937748432159,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.797505795955658,0.1857907623052597,0.1771011799573898,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7323020696640015,0.1427337378263473,0.6482610702514648,285.05645751953125,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4004821777344,285.0350341796875,1.0,0.3283928632736206,1.0,1.0,0.0,1.0,-1.7140802145004272,1.7140778303146362,2.3827105906093493e-06,1.3183116912841797,1.0,1.0,0.0,52.57556915283203,37.0,46301.56640625,0.0,440.641357421875,1.0,281.2920837402344,284.0820617675781,297.2939758300781,300.4053039550781,293.1499938964844,293.1499938964844,281.25,35926.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045139312744141,1.0,0.0,0.0,3.992376804351807,3.9924042224884033,1.063546051227604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.1201171875,0.0,1947.881591796875,1895.4371337890625,0.0,2512.7666015625,0.9822301268577576,1.0,0.0,3.0,1.0,0.0
17910360,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9259493947029114,0.2784191966056824,0.2504439651966095,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8313590884208679,0.201823428273201,0.1921002566814422,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8663933277130127,0.2297688573598861,0.1613339632749557,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8101697564125061,0.1857803165912628,0.1769927591085434,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7420899271965027,0.1422343105077743,0.6455352902412415,284.9811096191406,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3905029296875,284.9788513183594,1.0,0.3249293267726898,1.0,1.0,0.0,1.0,-1.712024807929993,1.7120224237442017,2.3771940504957456e-06,1.3166807889938354,1.0,1.0,0.0,49.59510040283203,25.0,46321.18359375,0.0,430.7378540039063,1.0,281.25396728515625,284.0282897949219,297.27880859375,300.33502197265625,293.1499938964844,293.1499938964844,280.95001220703125,35943.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055418133735657,1.0,0.0,0.0,3.993310213088989,3.993337631225586,1.064043431142636e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.86962890625,0.0,1949.2481689453125,1895.4371337890625,0.0,2522.199462890625,0.9824520945549012,1.0,0.0,3.0,1.0,0.0
17910420,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9759178161621094,0.2811564207077026,0.2525812983512878,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8687735795974731,0.2019555270671844,0.1919323056936264,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.9081375002861024,0.2300679832696914,0.1613226979970932,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8455367088317871,0.1857453286647796,0.176667645573616,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7738617658615112,0.1412335038185119,0.6396584510803223,284.83697509765625,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37261962890625,284.8481140136719,1.0,0.3164206743240356,1.0,1.0,0.0,1.0,-1.7069295644760132,1.7069271802902222,2.3635350316908443e-06,1.3126235008239746,0.8567591309547424,0.8567591309547424,0.0,42.31836318969727,25.0,46577.21484375,0.0,406.6134033203125,1.0,280.9555969238281,283.9022216796875,297.28192138671875,300.358154296875,293.1499938964844,293.1499938964844,281.25,42911.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102747797966003,1.0,0.0,0.0,3.766362190246582,3.7663886547088623,9.465367156735738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.69775390625,0.0,1719.880126953125,1895.4371337890625,0.0,2565.72412109375,0.936103343963623,1.0,0.0,3.0,1.0,0.0
17910480,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9759178161621094,0.2811564207077026,0.2525812983512878,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8687735795974731,0.2019555270671844,0.1919323056936264,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.9081375002861024,0.2300679832696914,0.1613226979970932,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8455367088317871,0.1857453286647796,0.176667645573616,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7738617658615112,0.1412335038185119,0.6396584510803223,284.83697509765625,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37261962890625,284.8481140136719,1.0,0.3164206743240356,1.0,1.0,0.0,1.0,-1.7069295644760132,1.7069271802902222,2.3635350316908443e-06,1.3126235008239746,0.8567591309547424,0.8567591309547424,0.0,42.31836318969727,25.0,46577.21484375,0.0,406.6134033203125,1.0,280.9555969238281,283.9022216796875,297.28192138671875,300.358154296875,293.1499938964844,293.1499938964844,281.25,42911.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102747797966003,1.0,0.0,0.0,3.766362190246582,3.7663886547088623,9.465367156735738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.69775390625,0.0,1719.880126953125,1895.4371337890625,0.0,2565.72412109375,0.936103343963623,1.0,0.0,3.0,1.0,0.0
17910540,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9990000128746032,0.286306083202362,0.255788117647171,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8919575214385986,0.202973872423172,0.1925327628850937,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9359198212623596,0.2314718663692474,0.1619968861341476,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8669573068618774,0.1865344047546386,0.1770683228969574,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7925533056259155,0.1409384906291961,0.6368176341056824,285.0465393066406,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3710021972656,285.04217529296875,1.0,0.310148149728775,1.0,1.0,0.0,1.0,-1.6862151622772217,1.6862128973007202,2.312098786205752e-06,1.299079418182373,1.0,1.0,0.0,38.82484436035156,25.0,45828.6796875,0.0,390.169677734375,1.0,281.2435913085937,284.0869140625,297.2384033203125,300.197998046875,293.1499938964844,293.1499938964844,280.95001220703125,33664.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954721450805664,1.0,0.0,0.0,3.8642737865448,3.864299535751343,9.963893035092042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.47607421875,0.0,1766.3782958984375,1895.4371337890625,0.0,2430.102294921875,0.9517452716827391,1.0,0.0,3.0,1.0,0.0
17910600,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9990000128746032,0.286306083202362,0.255788117647171,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8919575214385986,0.202973872423172,0.1925327628850937,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9359198212623596,0.2314718663692474,0.1619968861341476,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8669573068618774,0.1865344047546386,0.1770683228969574,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7925533056259155,0.1409384906291961,0.6368176341056824,285.0465393066406,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3710021972656,285.04217529296875,1.0,0.310148149728775,1.0,1.0,0.0,1.0,-1.6862151622772217,1.6862128973007202,2.312098786205752e-06,1.299079418182373,1.0,1.0,0.0,38.82484436035156,25.0,45828.6796875,0.0,390.169677734375,1.0,281.2435913085937,284.0869140625,297.2384033203125,300.197998046875,293.1499938964844,293.1499938964844,280.95001220703125,33664.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954721450805664,1.0,0.0,0.0,3.8642737865448,3.864299535751343,9.963893035092042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.47607421875,0.0,1766.3782958984375,1895.4371337890625,0.0,2430.102294921875,0.9517452716827391,1.0,0.0,3.0,1.0,0.0
17910660,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9968042969703674,0.2946653366088867,0.2307188361883163,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9236815571784972,0.2037089169025421,0.19324491918087,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9693012237548828,0.2323991954326629,0.1627009212970733,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.895624577999115,0.1870748847723007,0.1775831878185272,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.816876232624054,0.1406368315219879,0.6351267695426941,284.8525085449219,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3840026855469,284.8589782714844,1.0,0.3054437637329101,1.0,1.0,0.0,1.0,-1.6795766353607178,1.6795743703842163,2.2912640815775376e-06,1.2910298109054563,0.8598844408988953,0.8598844408988953,0.0,35.30609130859375,43.0,46045.0234375,0.0,371.1631164550781,1.0,280.9564514160156,283.9079284667969,297.3121643066406,300.3509521484375,293.1499938964844,293.1499938964844,281.25,41012.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030675649642944,1.0,0.0,0.0,3.721059560775757,3.7210850715637207,9.23903314742347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.3759765625,0.0,1651.9072265625,1895.4371337890625,0.0,2499.504638671875,0.924152374267578,1.0,0.0,3.0,1.0,0.0
17910720,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9968042969703674,0.2946653366088867,0.2307188361883163,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9236815571784972,0.2037089169025421,0.19324491918087,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9693012237548828,0.2323991954326629,0.1627009212970733,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.895624577999115,0.1870748847723007,0.1775831878185272,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.816876232624054,0.1406368315219879,0.6351267695426941,284.8525085449219,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3840026855469,284.8589782714844,1.0,0.3054437637329101,1.0,1.0,0.0,1.0,-1.6795766353607178,1.6795743703842163,2.2912640815775376e-06,1.2910298109054563,0.8598844408988953,0.8598844408988953,0.0,35.30609130859375,43.0,46045.0234375,0.0,371.1631164550781,1.0,280.9564514160156,283.9079284667969,297.3121643066406,300.3509521484375,293.1499938964844,293.1499938964844,281.25,41012.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030675649642944,1.0,0.0,0.0,3.721059560775757,3.7210850715637207,9.23903314742347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.3759765625,0.0,1651.9072265625,1895.4371337890625,0.0,2499.504638671875,0.924152374267578,1.0,0.0,3.0,1.0,0.0
17910780,297.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.998015820980072,0.3031089901924133,0.2375175505876541,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.916915476322174,0.2049148827791214,0.1942136287689209,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.963336944580078,0.2339322119951248,0.163607656955719,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8895859718322754,0.1880521029233932,0.1783499717712402,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8106148838996887,0.1407999098300933,0.6351879239082336,285.06201171875,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4013061523437,285.0621337890625,1.0,0.3088383972644806,1.0,1.0,0.0,1.0,-1.6909586191177368,1.6909563541412354,2.320746261830209e-06,1.299669623374939,1.0,1.0,0.0,36.33481979370117,61.0,45790.26953125,0.0,380.349365234375,1.0,281.2431640625,284.1011657714844,297.2692565917969,300.2063903808594,293.1499938964844,293.1499938964844,280.95001220703125,33050.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905811071395874,1.0,0.0,0.0,3.829273462295532,3.829298734664917,9.784216672414914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.14501953125,0.0,1718.7633056640625,1895.4371337890625,0.0,2385.641357421875,0.943340301513672,1.0,0.0,3.0,1.0,0.0
17910840,297.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.998015820980072,0.3031089901924133,0.2375175505876541,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.916915476322174,0.2049148827791214,0.1942136287689209,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.963336944580078,0.2339322119951248,0.163607656955719,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8895859718322754,0.1880521029233932,0.1783499717712402,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8106148838996887,0.1407999098300933,0.6351879239082336,285.06201171875,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4013061523437,285.0621337890625,1.0,0.3088383972644806,1.0,1.0,0.0,1.0,-1.6909586191177368,1.6909563541412354,2.320746261830209e-06,1.299669623374939,1.0,1.0,0.0,36.33481979370117,61.0,45790.26953125,0.0,380.349365234375,1.0,281.2431640625,284.1011657714844,297.2692565917969,300.2063903808594,293.1499938964844,293.1499938964844,280.95001220703125,33050.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905811071395874,1.0,0.0,0.0,3.829273462295532,3.829298734664917,9.784216672414914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.14501953125,0.0,1718.7633056640625,1895.4371337890625,0.0,2385.641357421875,0.943340301513672,1.0,0.0,3.0,1.0,0.0
17910900,297.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.9990000128746032,0.3051799535751343,0.2484506219625473,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.9047554135322572,0.205464020371437,0.1948805302381515,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.9511740803718568,0.2345932871103286,0.1642064601182937,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.8786072731018066,0.1884953677654266,0.1789086461067199,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8002068996429443,0.1408487260341644,0.6360165476799011,284.931640625,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.39971923828125,284.9132080078125,1.0,0.3131379783153534,1.0,1.0,0.0,1.0,-1.7072651386260986,1.7072627544403076,2.36389701058215e-06,1.3124568462371826,0.9492048025131226,0.9492048025131226,0.0,38.07799911499024,61.0,47001.55078125,0.0,394.48681640625,1.0,280.9930725097656,283.92364501953125,297.3503112792969,300.4589538574219,293.1499938964844,293.1499938964844,280.95001220703125,34684.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985468506813049,1.0,0.0,0.0,3.853255271911621,3.853281021118164,9.907151934385183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.5986328125,0.0,1760.885498046875,1895.4371337890625,0.0,2458.146484375,0.9489364624023438,1.0,0.0,3.0,1.0,0.0
17910960,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.3053460419178009,0.2638314664363861,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8878840208053589,0.2058182060718536,0.1953712701797485,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9316061735153198,0.2350043058395385,0.1646211892366409,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8625248074531555,0.1887584030628204,0.179308533668518,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.784699559211731,0.1406990736722946,0.6361414194107056,284.9068603515625,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3876037597656,284.9137878417969,1.0,0.3188794553279876,1.0,1.0,0.0,1.0,-1.727445125579834,1.727442741394043,2.4180224045267096e-06,1.3283168077468872,0.9177569150924684,0.9177569150924684,0.0,40.74454116821289,64.0,47289.5703125,0.0,413.8298950195313,1.0,280.9560852050781,283.9273986816406,297.3547058105469,300.442138671875,293.1499938964844,293.1499938964844,280.6499938964844,37437.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803000271320343,1.0,0.0,0.0,3.797896146774292,3.797921895980835,9.624528729546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.95654296875,0.0,1715.2109375,1895.4371337890625,0.0,2498.8876953125,0.9392365217208862,1.0,0.0,3.0,1.0,0.0
17911020,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.9797573089599608,0.3040533661842346,0.2740073204040527,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8553360104560852,0.2062701284885406,0.1960763782262802,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8941301107406616,0.2355409264564514,0.1652062535285949,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.8321985006332397,0.189057171344757,0.1798661947250366,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.7546796202659607,0.1401292085647583,0.6351073980331421,284.840087890625,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3564453125,284.8544921875,1.0,0.3263041079044342,1.0,1.0,0.0,1.0,-1.7411295175552368,1.7411271333694458,2.455632056808099e-06,1.3394492864608765,0.8161232471466064,0.8161232471466064,0.0,46.38063049316406,64.0,47807.81640625,0.0,438.4109802246094,1.0,280.6613464355469,283.86480712890625,297.36602783203125,300.5280456542969,293.1499938964844,293.1499938964844,280.6499938964844,43912.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139348030090332,1.0,0.0,0.0,3.5527360439300537,3.552760601043701,8.422076689384994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.9697265625,0.0,1485.25390625,1895.4371337890625,0.0,2599.474853515625,0.889745831489563,1.0,0.0,3.0,1.0,0.0
17911080,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9739171266555786,0.3041858971118927,0.2739758193492889,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8501049876213074,0.206337884068489,0.1961671411991119,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8883400559425354,0.2356262952089309,0.1652809679508209,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8273013830184937,0.1891027987003326,0.1799375265836715,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7498960494995117,0.1400439739227295,0.6348916292190552,284.8636779785156,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3536376953125,284.87615966796875,1.0,0.3271403014659881,1.0,1.0,0.0,1.0,-1.7397210597991943,1.739718675613403,2.4517844394722488e-06,1.3383347988128662,0.8239955306053162,0.8239955306053162,0.0,47.375709533691406,67.0,47783.4765625,0.0,440.8690490722656,1.0,280.6573791503906,283.8854675292969,297.3558349609375,300.50537109375,293.1499938964844,293.1499938964844,280.95001220703125,42972.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138598799705505,1.0,0.0,0.0,3.529654026031494,3.5296781063079834,8.312996442327858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.576171875,0.0,1453.8048095703125,1895.4371337890625,0.0,2598.783203125,0.884921133518219,1.0,0.0,3.0,1.0,0.0
