time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911140,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9450706243515016,0.3074967265129089,0.2762989103794098,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8265061974525452,0.2073989510536193,0.1972327083349228,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8619831204414368,0.2369446605443954,0.1662223786115646,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8036780953407288,0.1899469494819641,0.1808088719844818,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7276862859725952,0.1397441178560257,0.633970320224762,285.0382385253906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3472900390625,285.0350952148437,1.0,0.3338409662246704,1.0,1.0,0.0,1.0,-1.7457882165908811,1.7457857131958008,2.4681680770299863e-06,1.34296452999115,0.9677738547325134,0.9677738547325134,0.0,53.1422119140625,70.0,47612.0703125,0.0,461.41741943359375,1.0,280.9418029785156,284.02593994140625,297.2970275878906,300.3548889160156,293.1499938964844,293.1499938964844,280.6499938964844,32448.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803813099861145,1.0,0.0,0.0,3.692609071731568,3.6926329135894775,9.098293958231808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.39404296875,0.0,1554.20703125,1895.4371337890625,0.0,2506.33837890625,0.9121888279914856,1.0,0.0,3.0,1.0,0.0
17911200,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9450706243515016,0.3074967265129089,0.2762989103794098,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8265061974525452,0.2073989510536193,0.1972327083349228,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8619831204414368,0.2369446605443954,0.1662223786115646,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8036780953407288,0.1899469494819641,0.1808088719844818,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7276862859725952,0.1397441178560257,0.633970320224762,285.0382385253906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3472900390625,285.0350952148437,1.0,0.3338409662246704,1.0,1.0,0.0,1.0,-1.7457882165908811,1.7457857131958008,2.4681680770299863e-06,1.34296452999115,0.9677738547325134,0.9677738547325134,0.0,53.1422119140625,70.0,47612.0703125,0.0,461.41741943359375,1.0,280.9418029785156,284.02593994140625,297.2970275878906,300.3548889160156,293.1499938964844,293.1499938964844,280.6499938964844,32448.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803813099861145,1.0,0.0,0.0,3.692609071731568,3.6926329135894775,9.098293958231808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.39404296875,0.0,1554.20703125,1895.4371337890625,0.0,2506.33837890625,0.9121888279914856,1.0,0.0,3.0,1.0,0.0
17911260,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9322430491447448,0.3094303905963897,0.2783474028110504,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.816303551197052,0.2078236788511276,0.19789420068264,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.850885272026062,0.2374235093593597,0.1667856872081756,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7927249670028687,0.1902631968259811,0.1813555359840393,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7178723216056824,0.1394696235656738,0.6337109208106995,284.8688659667969,284.95001220703125,297.34332275390625,294.3238525390625,297.3406982421875,297.34332275390625,284.86041259765625,1.0,0.3374432921409607,1.0,1.0,0.0,1.0,-1.750065803527832,1.750063419342041,2.479909653629875e-06,1.3463464975357056,0.8592396974563599,0.8592396974563599,0.0,56.16847229003906,70.0,48363.6875,0.0,473.0584106445313,1.0,280.6812438964844,283.8356628417969,297.3681945800781,300.5739440917969,293.1499938964844,293.1499938964844,280.6499938964844,37538.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126839399337769,1.0,0.0,0.0,3.668013334274292,3.66803789138794,8.977493735073949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.0341796875,0.0,1564.871337890625,1895.4371337890625,0.0,2587.93115234375,0.9080201983451844,1.0,0.0,3.0,1.0,0.0
17911320,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9239139556884766,0.3105929493904114,0.2794537544250488,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8095515370368958,0.2079869657754898,0.1981541067361831,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8438841700553894,0.2375980913639068,0.1669868379831314,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7857107520103455,0.1903634369373321,0.1815543621778488,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7112771272659302,0.139205515384674,0.6329994201660156,284.88189697265625,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3394775390625,284.89068603515625,1.0,0.3396111130714416,1.0,1.0,0.0,1.0,-1.751333236694336,1.751330852508545,2.48339028985356e-06,1.3473448753356934,0.8463209867477417,0.8463209867477417,0.0,58.16981506347656,58.0,48151.51953125,0.0,479.8116760253906,1.0,280.65728759765625,283.8758544921875,297.3545227050781,300.5176696777344,293.1499938964844,293.1499938964844,280.95001220703125,40018.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143678307533264,1.0,0.0,0.0,3.5680973529815674,3.568121194839477,8.49506420763646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.32763671875,0.0,1473.331787109375,1895.4371337890625,0.0,2603.47314453125,0.8900459408760071,1.0,0.0,3.0,1.0,0.0
17911380,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9300434589385986,0.3148025274276733,0.2828776240348816,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8118134140968323,0.2089544832706451,0.1988928616046905,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8462233543395996,0.2387648969888687,0.1676388680934906,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7878344058990479,0.1911301612854004,0.1821149587631225,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7117510437965393,0.1389572620391845,0.6312154531478882,285.0513000488281,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3394775390625,285.0469055175781,1.0,0.3394160866737366,1.0,1.0,0.0,1.0,-1.7556432485580444,1.755640745162964,2.4951739305834053e-06,1.350681185722351,0.9949411749839784,0.9949411749839784,0.0,57.90560531616211,46.0,47922.59765625,0.0,481.71917724609375,1.0,280.9427490234375,284.01513671875,297.30157470703125,300.3791809082031,293.1499938964844,293.1499938964844,280.6499938964844,31828.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055145740509033,1.0,0.0,0.0,3.733011245727539,3.733035326004028,9.298478289565536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.4716796875,0.0,1595.5738525390625,1895.4371337890625,0.0,2521.949951171875,0.9209137558937072,1.0,0.0,3.0,1.0,0.0
17911440,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9300434589385986,0.3148025274276733,0.2828776240348816,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8118134140968323,0.2089544832706451,0.1988928616046905,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8462233543395996,0.2387648969888687,0.1676388680934906,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7878344058990479,0.1911301612854004,0.1821149587631225,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7117510437965393,0.1389572620391845,0.6312154531478882,285.0513000488281,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3394775390625,285.0469055175781,1.0,0.3394160866737366,1.0,1.0,0.0,1.0,-1.7556432485580444,1.755640745162964,2.4951739305834053e-06,1.350681185722351,0.9949411749839784,0.9949411749839784,0.0,57.90560531616211,46.0,47922.59765625,0.0,481.71917724609375,1.0,280.9427490234375,284.01513671875,297.30157470703125,300.3791809082031,293.1499938964844,293.1499938964844,280.6499938964844,31828.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055145740509033,1.0,0.0,0.0,3.733011245727539,3.733035326004028,9.298478289565536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.4716796875,0.0,1595.5738525390625,1895.4371337890625,0.0,2521.949951171875,0.9209137558937072,1.0,0.0,3.0,1.0,0.0
17911500,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.941138744354248,0.3165716230869293,0.2846384048461914,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8186964392662048,0.2093169540166854,0.1992788761854171,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8534858822822571,0.239164263010025,0.1679802536964416,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7949281334877014,0.1914070695638656,0.182409718632698,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.717207670211792,0.1387826800346374,0.6304360032081604,284.8923034667969,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3378295898437,284.8730163574219,1.0,0.3378616869449615,1.0,1.0,0.0,1.0,-1.7580512762069702,1.7580487728118896,2.501830749679357e-06,1.3525909185409546,0.9006984233856201,0.9006984233856201,0.0,56.18194961547852,46.0,48771.30078125,0.0,478.0701293945313,1.0,280.6954650878906,283.81988525390625,297.36822509765625,300.6067199707031,293.1499938964844,293.1499938964844,280.6499938964844,35168.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136264681816101,1.0,0.0,0.0,3.74896502494812,3.748989820480346,9.378126151204924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.04541015625,0.0,1639.6932373046875,1895.4371337890625,0.0,2596.628662109375,0.9248319268226624,1.0,0.0,3.0,1.0,0.0
17911560,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9534582495689392,0.318016916513443,0.2859378457069397,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8266721963882446,0.209484115242958,0.1994205862283706,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8622026443481445,0.2393213659524917,0.1680869907140731,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.803352415561676,0.1915038228034973,0.1824802160263061,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7235347032546997,0.1384627819061279,0.6288586854934692,284.85919189453125,284.95001220703125,297.53857421875,294.3222351074219,297.5177001953125,297.3333740234375,284.85662841796875,1.0,0.3354299366474151,0.9588363766670228,1.0,0.2000000029802322,1.0,-1.7581019401550293,1.579495191574097,0.1786067634820938,1.1748162508010864,0.8498053550720215,0.8498053550720215,0.0,54.0254020690918,34.0,47376.0625,0.0,471.2474060058594,1.0,280.65692138671875,283.7908630371094,297.3540344238281,300.5272827148437,293.1499938964844,293.1499938964844,280.95001220703125,39904.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166157007217407,1.0,0.0,0.0,3.6284666061401367,3.628490924835205,8.784954843576998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.61572265625,0.0,1538.3870849609375,1895.4371337890625,0.0,2624.2451171875,0.902713418006897,1.0,0.0,3.0,1.0,0.0
17911620,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.9870991110801696,0.3214403390884399,0.2886916697025299,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.8530604839324951,0.2099969089031219,0.1996396631002426,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.8917495012283325,0.2398920804262161,0.1682800501585006,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.829264223575592,0.1918621808290481,0.1825550943613052,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.7446544766426086,0.1379366815090179,0.6252801418304443,284.81378173828125,284.95001220703125,297.6188049316406,294.3191223144531,297.4801025390625,297.328857421875,284.8045654296875,1.0,0.3285551369190216,0.8765090703964233,1.0,0.6000000238418579,1.0,-1.7576926946640017,0.9095445871353148,0.8481481671333313,0.5066454410552979,0.7642873525619507,0.7642873525619507,0.0,47.87773513793945,25.0,39334.90234375,0.0,451.5386962890625,1.0,280.94171142578125,283.7013244628906,297.1941223144531,299.91748046875,293.1499938964844,293.1499938964844,281.25,44057.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897264361381531,1.0,0.0,0.0,3.404898166656494,3.404921531677246,7.735735039204883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.08544921875,0.0,1333.4345703125,1895.4371337890625,0.0,2377.8916015625,0.8543881773948669,1.0,0.0,3.0,1.0,0.0
17911680,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.9870991110801696,0.3214403390884399,0.2886916697025299,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.8530604839324951,0.2099969089031219,0.1996396631002426,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.8917495012283325,0.2398920804262161,0.1682800501585006,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.829264223575592,0.1918621808290481,0.1825550943613052,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.7446544766426086,0.1379366815090179,0.6252801418304443,284.81378173828125,284.95001220703125,297.6188049316406,294.3191223144531,297.4801025390625,297.328857421875,284.8045654296875,1.0,0.3285551369190216,0.8765090703964233,1.0,0.6000000238418579,1.0,-1.7576926946640017,0.9095445871353148,0.8481481671333313,0.5066454410552979,0.7642873525619507,0.7642873525619507,0.0,47.87773513793945,25.0,39334.90234375,0.0,451.5386962890625,1.0,280.94171142578125,283.7013244628906,297.1941223144531,299.91748046875,293.1499938964844,293.1499938964844,281.25,44057.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897264361381531,1.0,0.0,0.0,3.404898166656494,3.404921531677246,7.735735039204883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.08544921875,0.0,1333.4345703125,1895.4371337890625,0.0,2377.8916015625,0.8543881773948669,1.0,0.0,3.0,1.0,0.0
17911740,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.9990000128746032,0.328816145658493,0.2643499970436096,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8944460153579712,0.2107250541448593,0.1999984681606292,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.939571499824524,0.2407356202602386,0.1686165779829025,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.8674500584602356,0.19241863489151,0.1827585399150848,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7782650589942932,0.1375908255577087,0.6221864223480225,284.9296569824219,284.95001220703125,297.6982421875,294.31475830078125,297.4996032714844,297.342041015625,284.9412536621094,1.0,0.3203791677951813,0.794181764125824,1.0,1.0,1.0,-1.7527613639831543,0.7784977555274963,0.9742635488510132,0.382536768913269,0.8106551170349121,0.8106551170349121,0.0,41.26289749145508,28.0,36527.63671875,0.0,422.09326171875,1.0,281.2383117675781,283.8627624511719,297.1063842773437,299.4983825683594,293.1499938964844,293.1499938964844,281.54998779296875,37793.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417742013931274,1.0,0.0,0.0,3.3077263832092285,3.307747602462769,7.300497486539825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.29150390625,0.0,1196.8336181640625,1895.4371337890625,0.0,1954.7197265625,0.8295197486877441,1.0,0.0,3.0,1.0,0.0
17911800,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.9990000128746032,0.328816145658493,0.2643499970436096,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8944460153579712,0.2107250541448593,0.1999984681606292,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.939571499824524,0.2407356202602386,0.1686165779829025,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.8674500584602356,0.19241863489151,0.1827585399150848,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7782650589942932,0.1375908255577087,0.6221864223480225,284.9296569824219,284.95001220703125,297.6982421875,294.31475830078125,297.4996032714844,297.342041015625,284.9412536621094,1.0,0.3203791677951813,0.794181764125824,1.0,1.0,1.0,-1.7527613639831543,0.7784977555274963,0.9742635488510132,0.382536768913269,0.8106551170349121,0.8106551170349121,0.0,41.26289749145508,28.0,36527.63671875,0.0,422.09326171875,1.0,281.2383117675781,283.8627624511719,297.1063842773437,299.4983825683594,293.1499938964844,293.1499938964844,281.54998779296875,37793.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417742013931274,1.0,0.0,0.0,3.3077263832092285,3.307747602462769,7.300497486539825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.29150390625,0.0,1196.8336181640625,1895.4371337890625,0.0,1954.7197265625,0.8295197486877441,1.0,0.0,3.0,1.0,0.0
17911860,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9990000128746032,0.3345551490783691,0.2631612420082092,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.8965736627578735,0.2113718539476394,0.2004903852939605,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.94207364320755,0.2415019869804382,0.1690403670072555,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8693633079528809,0.1929496824741363,0.1831466257572174,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7792832851409912,0.1376383453607559,0.6218018531799316,285.0693664550781,284.95001220703125,297.7457275390625,294.3116149902344,297.5309143066406,297.3603210449219,285.07403564453125,1.0,0.3164912462234497,0.8067957758903503,1.0,1.0,1.0,-1.7255005836486816,0.7662454843521118,0.959255039691925,0.3703599572181701,0.9241922497749328,0.9241922497749328,0.0,40.3310775756836,28.0,35586.11328125,0.0,409.9819030761719,1.0,281.5074157714844,283.9979248046875,297.1135559082031,299.3804016113281,293.1499938964844,293.1499938964844,281.54998779296875,31455.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176632285118103,1.0,0.0,0.0,3.4116921424865723,3.411713123321533,7.766636827000184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.4892578125,0.0,1252.0697021484375,1895.4371337890625,0.0,1752.8377685546875,0.8505658507347107,1.0,0.0,3.0,1.0,0.0
17911920,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9990000128746032,0.338835746049881,0.2569173872470855,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9044856429100036,0.2118621915578842,0.2009151875972747,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9511260986328124,0.242065817117691,0.1694115698337555,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8768147230148315,0.1933629959821701,0.1834975928068161,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.7856518626213074,0.1377599686384201,0.6220737099647522,285.056884765625,284.95001220703125,297.7767944335937,294.309326171875,297.55224609375,297.3738708496094,285.0501708984375,1.0,0.3146446347236633,0.8150927424430847,1.0,1.0,1.0,-1.719719171524048,0.7635042667388916,0.9562148451805116,0.3687872886657715,0.946919858455658,0.946919858455658,0.0,39.268028259277344,46.0,35602.31640625,0.0,403.5477600097656,1.0,281.539794921875,283.96600341796875,297.1711120605469,299.473388671875,293.1499938964844,293.1499938964844,281.25,30434.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102067470550537,1.0,0.0,0.0,3.5154829025268555,3.5155045986175537,8.246378797593934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.87353515625,0.0,1348.4898681640625,1895.4371337890625,0.0,1692.215087890625,0.8709118366241455,1.0,0.0,3.0,1.0,0.0
17911980,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.3470168113708496,0.2622354328632355,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.89952552318573,0.2124794274568557,0.2017153650522232,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9453937411308287,0.2426615357398986,0.1700292527675628,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8719785809516907,0.1938401460647583,0.1841502785682678,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7805113792419434,0.1376969218254089,0.6225159168243408,284.8763427734375,284.95001220703125,297.8544311523437,294.3029479980469,297.59783935546875,297.3938903808594,284.8852844238281,1.0,0.3176289498806,0.8360037207603455,1.0,1.0,1.0,-1.7291016578674316,0.7680308818817139,0.9610707759857178,0.3710745275020599,0.8123897910118103,0.8123897910118103,0.0,40.25776672363281,64.0,36100.69921875,0.0,411.8452758789063,1.0,281.25836181640625,283.7984619140625,297.3164367675781,299.7292785644531,293.1499938964844,293.1499938964844,281.54998779296875,40294.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188902497291565,1.0,0.0,0.0,3.386882066726685,3.38690447807312,7.65408856295835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.7109375,0.0,1289.484375,1895.4371337890625,0.0,1762.9000244140625,0.8501582741737366,1.0,0.0,3.0,1.0,0.0
17912040,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.3470168113708496,0.2622354328632355,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.89952552318573,0.2124794274568557,0.2017153650522232,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9453937411308287,0.2426615357398986,0.1700292527675628,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8719785809516907,0.1938401460647583,0.1841502785682678,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7805113792419434,0.1376969218254089,0.6225159168243408,284.8763427734375,284.95001220703125,297.8544311523437,294.3029479980469,297.59783935546875,297.3938903808594,284.8852844238281,1.0,0.3176289498806,0.8360037207603455,1.0,1.0,1.0,-1.7291016578674316,0.7680308818817139,0.9610707759857178,0.3710745275020599,0.8123897910118103,0.8123897910118103,0.0,40.25776672363281,64.0,36100.69921875,0.0,411.8452758789063,1.0,281.25836181640625,283.7984619140625,297.3164367675781,299.7292785644531,293.1499938964844,293.1499938964844,281.54998779296875,40294.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188902497291565,1.0,0.0,0.0,3.386882066726685,3.38690447807312,7.65408856295835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.7109375,0.0,1289.484375,1895.4371337890625,0.0,1762.9000244140625,0.8501582741737366,1.0,0.0,3.0,1.0,0.0
17912100,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9990000128746032,0.3493576645851135,0.2725337147712707,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.888276994228363,0.2128984183073043,0.2020592093467712,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9321301579475404,0.2431229352951049,0.1702828556299209,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8613215684890747,0.1941770762205124,0.1844271868467331,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7704253792762756,0.1376836448907852,0.622498095035553,285.03289794921875,284.95001220703125,297.89288330078125,294.2994689941406,297.6151123046875,297.3940124511719,285.049560546875,1.0,0.3216403424739837,0.8464592099189758,1.0,1.0,1.0,-1.7424880266189575,0.7744276523590088,0.9680603742599488,0.3745638728141784,0.915600061416626,0.915600061416626,0.0,42.16932678222656,64.0,35774.80859375,0.0,425.3052978515625,1.0,281.49560546875,283.9624938964844,297.2554626464844,299.5504455566406,293.1499938964844,293.1499938964844,281.54998779296875,33613.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115049958229065,1.0,0.0,0.0,3.448878049850464,3.448899745941162,7.936865245028457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.4443359375,0.0,1303.8382568359375,1895.4371337890625,0.0,1702.7044677734375,0.8615259528160095,1.0,0.0,3.0,1.0,0.0
17912160,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9990000128746032,0.3505855202674866,0.2861295342445373,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8745270371437073,0.2134760171175003,0.2026416510343551,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.915694296360016,0.2437767535448074,0.1707604229450225,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8485158085823059,0.1946608871221542,0.1849247366189956,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7583041787147522,0.137735441327095,0.6230825185775757,285.06304931640625,284.95001220703125,297.9310607910156,294.2958068847656,297.6291198730469,297.38836669921875,285.0613708496094,1.0,0.3271092772483825,0.8467949628829956,1.0,1.0,1.0,-1.7613788843154907,0.7834526896476746,0.9779261946678162,0.3795271217823028,0.9716597199440002,0.9716597199440002,0.0,44.829959869384766,67.0,36223.515625,0.0,444.5182800292969,1.0,281.5411376953125,283.954345703125,297.2701110839844,299.62548828125,293.1499938964844,293.1499938964844,281.25,30689.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094520330429077,1.0,0.0,0.0,3.59081768989563,3.590840101242065,8.60359591570159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.40966796875,0.0,1429.224365234375,1895.4371337890625,0.0,1686.1302490234375,0.8882588744163513,1.0,0.0,3.0,1.0,0.0
17912220,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.3495389521121979,0.3082394897937774,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8543491363525391,0.2139969170093536,0.2034826427698135,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8929385542869568,0.244242787361145,0.1713882982730865,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.82984858751297,0.1950514614582061,0.1856271028518676,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7403078675270081,0.1372714191675186,0.6226395964622498,284.8833923339844,284.95001220703125,298.00360107421875,294.288330078125,297.6440734863281,297.35650634765625,284.8884582519531,1.0,0.3352861404418945,0.8474395275115967,1.0,1.0,1.0,-1.7900110483169556,0.7971014380455017,0.992909610271454,0.3872250318527221,0.8520079255104065,0.8520079255104065,0.0,49.361610412597656,67.0,37256.9765625,0.0,475.8918762207031,1.0,281.2586364746094,283.7626342773437,297.3533630371094,299.8490600585937,293.1499938964844,293.1499938964844,281.25,38274.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268903255462646,1.0,0.0,0.0,3.5497758388519287,3.5497992038726807,8.408047165175958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.8505859375,0.0,1441.050048828125,1895.4371337890625,0.0,1829.081298828125,0.8839676976203918,1.0,0.0,3.0,1.0,0.0
17912280,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9990000128746032,0.3494535088539123,0.3091441690921783,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8535622954368591,0.2140109241008758,0.2035022228956222,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8920610547065735,0.2442531734704971,0.1713997274637222,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8291141986846924,0.195060521364212,0.185642123222351,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7395974397659302,0.1372414231300354,0.62254798412323,284.8858337402344,284.95001220703125,298.0066223144531,294.2880249023437,297.64459228515625,297.3549499511719,284.891357421875,1.0,0.335610568523407,0.8474664092063904,1.0,1.0,1.0,-1.791042447090149,0.7975941896438599,0.9934482574462892,0.387499988079071,0.8519286513328552,0.8519286513328552,0.0,49.55022048950195,70.0,37262.41796875,0.0,477.1170349121094,1.0,281.25738525390625,283.76544189453125,297.35113525390625,299.84539794921875,293.1499938964844,293.1499938964844,281.54998779296875,38355.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272067666053772,1.0,0.0,0.0,3.544513702392578,3.544537305831909,8.383138379031152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.45458984375,0.0,1436.0592041015625,1895.4371337890625,0.0,1831.71923828125,0.8830378651618958,1.0,0.0,3.0,1.0,0.0
17912340,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9793254137039183,0.3497526347637176,0.3145846724510193,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8290872573852539,0.2147847712039947,0.2043304294347763,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8645358681678772,0.2450725883245468,0.172010987997055,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.804988443851471,0.1956720501184463,0.1863298416137695,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7172843217849731,0.136717289686203,0.620992124080658,285.0543212890625,284.95001220703125,298.0810546875,294.27978515625,297.66473388671875,297.33087158203125,285.0503845214844,1.0,0.3426211774349212,0.8481378555297852,1.0,1.0,1.0,-1.79814350605011,0.8009646534919739,0.997178852558136,0.3894738852977752,0.9996460676193236,0.9996460676193236,0.0,55.70816421508789,73.0,36849.77734375,0.0,500.4967956542969,1.0,281.5425720214844,283.91668701171875,297.2658386230469,299.680419921875,293.1499938964844,293.1499938964844,281.25,31364.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199907302856445,1.0,0.0,0.0,3.715139865875244,3.7151637077331534,9.209661016029712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.57275390625,0.0,1571.55419921875,1895.4371337890625,0.0,1771.945068359375,0.9165974855422974,1.0,0.0,3.0,1.0,0.0
17912400,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9793254137039183,0.3497526347637176,0.3145846724510193,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8290872573852539,0.2147847712039947,0.2043304294347763,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8645358681678772,0.2450725883245468,0.172010987997055,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.804988443851471,0.1956720501184463,0.1863298416137695,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7172843217849731,0.136717289686203,0.620992124080658,285.0543212890625,284.95001220703125,298.0810546875,294.27978515625,297.66473388671875,297.33087158203125,285.0503845214844,1.0,0.3426211774349212,0.8481378555297852,1.0,1.0,1.0,-1.79814350605011,0.8009646534919739,0.997178852558136,0.3894738852977752,0.9996460676193236,0.9996460676193236,0.0,55.70816421508789,73.0,36849.77734375,0.0,500.4967956542969,1.0,281.5425720214844,283.91668701171875,297.2658386230469,299.680419921875,293.1499938964844,293.1499938964844,281.25,31364.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199907302856445,1.0,0.0,0.0,3.715139865875244,3.7151637077331534,9.209661016029712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.57275390625,0.0,1571.55419921875,1895.4371337890625,0.0,1771.945068359375,0.9165974855422974,1.0,0.0,3.0,1.0,0.0
17912460,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9577771425247192,0.3518079221248626,0.3165872395038605,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8107566833496094,0.2150857746601104,0.2050224691629409,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8446316123008728,0.2452440857887268,0.1724747419357299,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7855575084686279,0.1958530694246292,0.1868930011987686,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.6984533667564392,0.1359299272298813,0.6190418004989624,284.85577392578125,284.95001220703125,298.1543273925781,294.271240234375,297.69073486328125,297.31866455078125,284.8605041503906,1.0,0.3483398556709289,0.8479260206222534,1.0,1.0,1.0,-1.80040442943573,0.8020380735397339,0.998366355895996,0.3901025354862213,0.850208044052124,0.850208044052124,0.0,61.25541687011719,61.0,37382.75390625,0.0,518.9243774414062,1.0,281.2569885253906,283.7195129394531,297.31817626953125,299.8336486816406,293.1499938964844,293.1499938964844,281.54998779296875,39805.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342355251312256,1.0,0.0,0.0,3.62103271484375,3.6210570335388175,8.748995128371462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.96923828125,0.0,1529.4249267578125,1895.4371337890625,0.0,1890.6910400390625,0.9008446335792542,1.0,0.0,3.0,1.0,0.0
17912520,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9577771425247192,0.3518079221248626,0.3165872395038605,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8107566833496094,0.2150857746601104,0.2050224691629409,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8446316123008728,0.2452440857887268,0.1724747419357299,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7855575084686279,0.1958530694246292,0.1868930011987686,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.6984533667564392,0.1359299272298813,0.6190418004989624,284.85577392578125,284.95001220703125,298.1543273925781,294.271240234375,297.69073486328125,297.31866455078125,284.8605041503906,1.0,0.3483398556709289,0.8479260206222534,1.0,1.0,1.0,-1.80040442943573,0.8020380735397339,0.998366355895996,0.3901025354862213,0.850208044052124,0.850208044052124,0.0,61.25541687011719,61.0,37382.75390625,0.0,518.9243774414062,1.0,281.2569885253906,283.7195129394531,297.31817626953125,299.8336486816406,293.1499938964844,293.1499938964844,281.54998779296875,39805.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342355251312256,1.0,0.0,0.0,3.62103271484375,3.6210570335388175,8.748995128371462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.96923828125,0.0,1529.4249267578125,1895.4371337890625,0.0,1890.6910400390625,0.9008446335792542,1.0,0.0,3.0,1.0,0.0
17912580,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9611515998840332,0.355566918849945,0.3194732069969177,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8116123676300049,0.2157821506261825,0.2054872661828994,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8453782200813293,0.24595308303833,0.1727868318557739,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7862962484359741,0.1963929235935211,0.1872255355119705,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.6975336670875549,0.1354418694972992,0.6161522269248962,285.03814697265625,284.95001220703125,298.226318359375,294.2625427246094,297.72271728515625,297.3181457519531,285.03533935546875,1.0,0.3479840457439422,0.8477141857147217,1.0,1.0,1.0,-1.8017293214797967,0.802685558795929,0.9990437626838684,0.3904063105583191,0.990576446056366,0.990576446056366,0.0,61.20659255981445,49.0,36787.63671875,0.0,519.6458129882812,1.0,281.5429382324219,283.89215087890625,297.22760009765625,299.6377258300781,293.1499938964844,293.1499938964844,281.25,32302.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223872542381287,1.0,0.0,0.0,3.746716260910034,3.746740579605103,9.366878543914936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.5166015625,0.0,1615.054443359375,1895.4371337890625,0.0,1791.7081298828125,0.924430787563324,1.0,0.0,3.0,1.0,0.0
17912640,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9611515998840332,0.355566918849945,0.3194732069969177,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8116123676300049,0.2157821506261825,0.2054872661828994,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8453782200813293,0.24595308303833,0.1727868318557739,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7862962484359741,0.1963929235935211,0.1872255355119705,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.6975336670875549,0.1354418694972992,0.6161522269248962,285.03814697265625,284.95001220703125,298.226318359375,294.2625427246094,297.72271728515625,297.3181457519531,285.03533935546875,1.0,0.3479840457439422,0.8477141857147217,1.0,1.0,1.0,-1.8017293214797967,0.802685558795929,0.9990437626838684,0.3904063105583191,0.990576446056366,0.990576446056366,0.0,61.20659255981445,49.0,36787.63671875,0.0,519.6458129882812,1.0,281.5429382324219,283.89215087890625,297.22760009765625,299.6377258300781,293.1499938964844,293.1499938964844,281.25,32302.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223872542381287,1.0,0.0,0.0,3.746716260910034,3.746740579605103,9.366878543914936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.5166015625,0.0,1615.054443359375,1895.4371337890625,0.0,1791.7081298828125,0.924430787563324,1.0,0.0,3.0,1.0,0.0
17912700,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9701476097106934,0.3571946620941162,0.3211143016815185,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8178863525390625,0.2160622328519821,0.2057855576276779,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8518868088722229,0.2461902201175689,0.1730068922042846,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7927435636520386,0.1966048181056976,0.1874495297670364,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7026758193969727,0.1351976543664932,0.6149933934211731,284.8847045898437,284.95001220703125,298.2618408203125,294.2582397460937,297.7379455566406,297.3170471191406,284.8656005859375,1.0,0.3463548421859741,0.8476082682609558,1.0,1.0,1.0,-1.8032019138336184,0.8033871054649353,0.9998148679733276,0.3908079266548157,0.8967196941375732,0.8967196941375732,0.0,59.48333740234375,49.0,37590.12890625,0.0,515.3236083984375,1.0,281.29498291015625,283.7023620605469,297.3007507324219,299.8552551269531,293.1499938964844,293.1499938964844,281.25,35561.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306764721870422,1.0,0.0,0.0,3.7565701007843018,3.7565951347351074,9.41621351557842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.57861328125,0.0,1651.6209716796875,1895.4371337890625,0.0,1860.740234375,0.9268155694007874,1.0,0.0,3.0,1.0,0.0
17912760,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.9805305004119872,0.3584676682949066,0.3222585916519165,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.82585209608078,0.2161545753479004,0.2058446556329727,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.8604613542556763,0.2461866289377212,0.1729949861764907,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8011519908905029,0.1966443657875061,0.1874540746212005,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.7095366716384888,0.1348265707492828,0.6131109595298767,284.8534545898437,284.95001220703125,298.2970275878906,294.2539367675781,297.75146484375,297.3130798339844,284.8591613769531,1.0,0.343886524438858,0.8477551341056824,1.0,1.0,1.0,-1.8023799657821653,0.8029910326004028,0.9993889331817628,0.3905993998050689,0.844019889831543,0.844019889831543,0.0,57.20183944702149,37.0,37248.23046875,0.0,507.7836608886719,1.0,281.2568054199219,283.710693359375,297.2891845703125,299.7938232421875,293.1499938964844,293.1499938964844,281.54998779296875,40667.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343224883079529,1.0,0.0,0.0,3.619471549987793,3.61949610710144,8.74145314355701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.3330078125,0.0,1534.10205078125,1895.4371337890625,0.0,1891.42529296875,0.9012387990951538,1.0,0.0,3.0,1.0,0.0
17912820,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9990000128746032,0.3628610074520111,0.3176041543483734,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8497476577758789,0.2169669568538665,0.2061951011419296,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8870394825935364,0.246996209025383,0.1732143610715866,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8249687552452087,0.1972973197698593,0.1876696646213531,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7288348078727722,0.1345105171203613,0.6099686026573181,285.0356750488281,284.95001220703125,298.3663635253906,294.2455444335937,297.78448486328125,297.3168334960937,285.0312194824219,1.0,0.3369311094284057,0.8480488657951355,1.0,1.0,1.0,-1.796283483505249,0.8000764846801758,0.996207058429718,0.3889749944210052,0.9842723608016968,0.9842723608016968,0.0,51.24185180664063,25.0,36563.625,0.0,484.9729919433594,1.0,281.5429382324219,283.8812866210937,297.2056579589844,299.604248046875,293.1499938964844,293.1499938964844,281.25,32467.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215470671653748,1.0,0.0,0.0,3.7427070140838623,3.74273133277893,9.346843512503256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.84814453125,0.0,1611.6756591796875,1895.4371337890625,0.0,1784.76904296875,0.923623502254486,1.0,0.0,3.0,1.0,0.0
17912880,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9990000128746032,0.3628610074520111,0.3176041543483734,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8497476577758789,0.2169669568538665,0.2061951011419296,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8870394825935364,0.246996209025383,0.1732143610715866,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8249687552452087,0.1972973197698593,0.1876696646213531,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7288348078727722,0.1345105171203613,0.6099686026573181,285.0356750488281,284.95001220703125,298.3663635253906,294.2455444335937,297.78448486328125,297.3168334960937,285.0312194824219,1.0,0.3369311094284057,0.8480488657951355,1.0,1.0,1.0,-1.796283483505249,0.8000764846801758,0.996207058429718,0.3889749944210052,0.9842723608016968,0.9842723608016968,0.0,51.24185180664063,25.0,36563.625,0.0,484.9729919433594,1.0,281.5429382324219,283.8812866210937,297.2056579589844,299.604248046875,293.1499938964844,293.1499938964844,281.25,32467.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215470671653748,1.0,0.0,0.0,3.7427070140838623,3.74273133277893,9.346843512503256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.84814453125,0.0,1611.6756591796875,1895.4371337890625,0.0,1784.76904296875,0.923623502254486,1.0,0.0,3.0,1.0,0.0
17912940,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.9990000128746032,0.3712745606899261,0.2922007739543915,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.8739683032035828,0.2173308283090591,0.2065503299236297,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.913719654083252,0.2471785545349121,0.1733953207731247,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.84714275598526,0.1975420117378235,0.1878966242074966,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82977294921875,0.7470141053199768,0.1340317130088806,0.607393205165863,284.831787109375,284.95001220703125,298.4342346191406,294.237548828125,297.8265686035156,297.3391418457031,284.837890625,1.0,0.3266775012016296,0.8483425974845886,1.0,1.0,1.0,-1.7613062858581543,0.7833269834518433,0.977979302406311,0.379823088645935,0.8142996430397034,0.8142996430397034,0.0,45.88006210327149,28.0,36329.7421875,0.0,447.6106262207031,1.0,281.2576904296875,283.6986694335937,297.2607421875,299.7235717773437,293.1499938964844,293.1499938964844,281.54998779296875,42859.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314857840538025,1.0,0.0,0.0,3.547081232070923,3.547105550765991,8.395287522944272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.41748046875,0.0,1471.53173828125,1895.4371337890625,0.0,1867.53466796875,0.8866103887557983,1.0,0.0,3.0,1.0,0.0
