time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17913000,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.9990000128746032,0.3712745606899261,0.2922007739543915,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.8739683032035828,0.2173308283090591,0.2065503299236297,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.913719654083252,0.2471785545349121,0.1733953207731247,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.84714275598526,0.1975420117378235,0.1878966242074966,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82977294921875,0.7470141053199768,0.1340317130088806,0.607393205165863,284.831787109375,284.95001220703125,298.4342346191406,294.237548828125,297.8265686035156,297.3391418457031,284.837890625,1.0,0.3266775012016296,0.8483425974845886,1.0,1.0,1.0,-1.7613062858581543,0.7833269834518433,0.977979302406311,0.379823088645935,0.8142996430397034,0.8142996430397034,0.0,45.88006210327149,28.0,36329.7421875,0.0,447.6106262207031,1.0,281.2576904296875,283.6986694335937,297.2607421875,299.7235717773437,293.1499938964844,293.1499938964844,281.54998779296875,42859.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314857840538025,1.0,0.0,0.0,3.547081232070923,3.547105550765991,8.395287522944272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.41748046875,0.0,1471.53173828125,1895.4371337890625,0.0,1867.53466796875,0.8866103887557983,1.0,0.0,3.0,1.0,0.0
17913060,297.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.3839239180088043,0.2725656926631927,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.895641565322876,0.2181573361158371,0.2070039361715316,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9391948580741882,0.2479650974273681,0.173663780093193,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8671236634254456,0.1982060968875885,0.1882139146327972,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7635078430175781,0.1340511292219162,0.6059873700141907,285.0070495605469,284.95001220703125,298.5006408691406,294.23016357421875,297.8819885253906,297.3864440917969,285.0030212402344,1.0,0.3198882639408111,0.8491653800010681,1.0,1.0,1.0,-1.7372748851776123,0.7719164490699768,0.9653584361076356,0.373271644115448,0.933680534362793,0.933680534362793,0.0,42.06495666503906,31.0,35377.97265625,0.0,421.9271240234375,1.0,281.5421142578125,283.86865234375,297.1695556640625,299.4994506835937,293.1499938964844,293.1499938964844,281.25,33326.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143353819847107,1.0,0.0,0.0,3.638577461242676,3.638600826263428,8.833982292344444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.8818359375,0.0,1500.5595703125,1895.4371337890625,0.0,1725.6695556640625,0.9006932973861694,1.0,0.0,3.0,1.0,0.0
17913120,297.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.3839239180088043,0.2725656926631927,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.895641565322876,0.2181573361158371,0.2070039361715316,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9391948580741882,0.2479650974273681,0.173663780093193,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8671236634254456,0.1982060968875885,0.1882139146327972,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7635078430175781,0.1340511292219162,0.6059873700141907,285.0070495605469,284.95001220703125,298.5006408691406,294.23016357421875,297.8819885253906,297.3864440917969,285.0030212402344,1.0,0.3198882639408111,0.8491653800010681,1.0,1.0,1.0,-1.7372748851776123,0.7719164490699768,0.9653584361076356,0.373271644115448,0.933680534362793,0.933680534362793,0.0,42.06495666503906,31.0,35377.97265625,0.0,421.9271240234375,1.0,281.5421142578125,283.86865234375,297.1695556640625,299.4994506835937,293.1499938964844,293.1499938964844,281.25,33326.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143353819847107,1.0,0.0,0.0,3.638577461242676,3.638600826263428,8.833982292344444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.8818359375,0.0,1500.5595703125,1895.4371337890625,0.0,1725.6695556640625,0.9006932973861694,1.0,0.0,3.0,1.0,0.0
17913180,297.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9990000128746032,0.3957034945487976,0.259666383266449,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9118229150772096,0.2186641246080398,0.2075527310371399,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9567412734031676,0.2482798546552658,0.1739732474088668,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8819801211357117,0.1985794752836227,0.1886249482631683,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.7759010791778564,0.1340383142232895,0.6059014797210693,284.8552551269531,284.95001220703125,298.5654602050781,294.2235717773437,297.9334716796875,297.4278259277344,284.8656005859375,1.0,0.3156861066818237,0.8499882221221924,1.0,1.0,1.0,-1.72320556640625,0.7652340531349182,0.957971453666687,0.3694728910923004,0.7942332625389099,0.7942332625389099,0.0,39.74112701416016,49.0,35359.69921875,0.0,406.9284362792969,1.0,281.2579040527344,283.7416687011719,297.23516845703125,299.6256408691406,293.1499938964844,293.1499938964844,281.54998779296875,43333.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216333150863647,1.0,0.0,0.0,3.3901727199554443,3.390195608139038,7.668968464713544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.07568359375,0.0,1313.8187255859375,1895.4371337890625,0.0,1785.4810791015625,0.8537718653678894,1.0,0.0,3.0,1.0,0.0
17913240,297.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9990000128746032,0.3957034945487976,0.259666383266449,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9118229150772096,0.2186641246080398,0.2075527310371399,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9567412734031676,0.2482798546552658,0.1739732474088668,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8819801211357117,0.1985794752836227,0.1886249482631683,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.7759010791778564,0.1340383142232895,0.6059014797210693,284.8552551269531,284.95001220703125,298.5654602050781,294.2235717773437,297.9334716796875,297.4278259277344,284.8656005859375,1.0,0.3156861066818237,0.8499882221221924,1.0,1.0,1.0,-1.72320556640625,0.7652340531349182,0.957971453666687,0.3694728910923004,0.7942332625389099,0.7942332625389099,0.0,39.74112701416016,49.0,35359.69921875,0.0,406.9284362792969,1.0,281.2579040527344,283.7416687011719,297.23516845703125,299.6256408691406,293.1499938964844,293.1499938964844,281.54998779296875,43333.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216333150863647,1.0,0.0,0.0,3.3901727199554443,3.390195608139038,7.668968464713544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.07568359375,0.0,1313.8187255859375,1895.4371337890625,0.0,1785.4810791015625,0.8537718653678894,1.0,0.0,3.0,1.0,0.0
17913300,297.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.401131123304367,0.2611690461635589,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9103622436523438,0.2190897315740585,0.2078286260366439,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9551005363464355,0.2486636489629745,0.1741184592247009,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.880620002746582,0.1989201605319976,0.1888332962989807,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7744653224945068,0.1341417878866195,0.6060030460357666,285.0139465332031,284.95001220703125,298.5972900390625,294.2206115722656,297.95751953125,297.4455261230469,285.0298156738281,1.0,0.3167826533317566,0.8503996133804321,1.0,1.0,1.0,-1.7258718013763428,0.7665460109710693,0.9593257904052734,0.3700351119041443,0.8929080367088318,0.8929080367088318,0.0,40.019630432128906,49.0,34869.3046875,0.0,409.2814025878906,1.0,281.494140625,283.9091491699219,297.158203125,299.4123229980469,293.1499938964844,293.1499938964844,281.54998779296875,35228.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114127278327942,1.0,0.0,0.0,3.4333531856536865,3.4333748817443848,7.865571092224855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.22314453125,0.0,1299.8043212890625,1895.4371337890625,0.0,1701.957763671875,0.8595815300941467,1.0,0.0,3.0,1.0,0.0
17913360,297.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9990000128746032,0.4055128991603851,0.2674716711044311,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9035094380378724,0.219680830836296,0.2083708047866821,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9476516246795654,0.2492427825927734,0.1745059490203857,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8743051290512085,0.1994124054908752,0.1892867982387542,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7687327265739441,0.1343446522951126,0.6069509387016296,285.0418395996094,284.95001220703125,298.6286926269531,294.2179260253906,297.9777526855469,297.4565734863281,285.0400085449219,1.0,0.3196618854999542,0.8508670330047607,1.0,1.0,1.0,-1.736230969429016,0.7715009450912476,0.9647300243377686,0.3727132678031921,0.9405604600906372,0.9405604600906372,0.0,41.21762466430664,67.0,35167.35546875,0.0,418.81744384765625,1.0,281.540771484375,283.9033203125,297.1673278808594,299.46533203125,293.1499938964844,293.1499938964844,281.25,31804.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064989805221558,1.0,0.0,0.0,3.5604190826416016,3.560441493988037,8.458542311018391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.3251953125,0.0,1405.149658203125,1895.4371337890625,0.0,1662.41455078125,0.8822749853134155,1.0,0.0,3.0,1.0,0.0
17913420,297.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.4090756475925445,0.2932491600513458,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8768255114555359,0.2203088551759719,0.209300547838211,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9158245921134948,0.2496404945850372,0.1750746369361877,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8492833375930786,0.1998880058526992,0.1900602430105209,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7464335560798645,0.1342363059520721,0.6080815196037292,284.89471435546875,284.95001220703125,298.6902160644531,294.2134704589844,297.9994506835937,297.4451904296875,284.9029235839844,1.0,0.3299353718757629,0.8518018126487732,1.0,1.0,1.0,-1.7712563276290894,0.7882298827171326,0.983026385307312,0.3819345235824585,0.8333346843719482,0.8333346843719482,0.0,46.261863708496094,85.0,36196.52734375,0.0,454.8401794433594,1.0,281.2582397460937,283.7509155273437,297.2566833496094,299.6773681640625,293.1499938964844,293.1499938964844,281.54998779296875,39331.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200198173522949,1.0,0.0,0.0,3.462178468704224,3.4622013568878174,7.998199293979269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.3369140625,0.0,1357.7208251953125,1895.4371337890625,0.0,1772.1845703125,0.8661006093025208,1.0,0.0,3.0,1.0,0.0
17913480,297.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.4090756475925445,0.2932491600513458,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8768255114555359,0.2203088551759719,0.209300547838211,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9158245921134948,0.2496404945850372,0.1750746369361877,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8492833375930786,0.1998880058526992,0.1900602430105209,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7464335560798645,0.1342363059520721,0.6080815196037292,284.89471435546875,284.95001220703125,298.6902160644531,294.2134704589844,297.9994506835937,297.4451904296875,284.9029235839844,1.0,0.3299353718757629,0.8518018126487732,1.0,1.0,1.0,-1.7712563276290894,0.7882298827171326,0.983026385307312,0.3819345235824585,0.8333346843719482,0.8333346843719482,0.0,46.261863708496094,85.0,36196.52734375,0.0,454.8401794433594,1.0,281.2582397460937,283.7509155273437,297.2566833496094,299.6773681640625,293.1499938964844,293.1499938964844,281.54998779296875,39331.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200198173522949,1.0,0.0,0.0,3.462178468704224,3.4622013568878174,7.998199293979269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.3369140625,0.0,1357.7208251953125,1895.4371337890625,0.0,1772.1845703125,0.8661006093025208,1.0,0.0,3.0,1.0,0.0
17913540,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.9990000128746032,0.4079371392726898,0.3315393030643463,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.843540370464325,0.2213112115859985,0.2103608250617981,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8784729838371277,0.2505248188972473,0.1757430583238601,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8183920979499817,0.2006922364234924,0.1909505873918533,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.7185384631156921,0.1340247094631195,0.6083210110664368,285.0916442871094,284.95001220703125,298.75,294.2104187011719,298.00396728515625,297.40313720703125,285.0917053222656,1.0,0.3449450731277466,0.8527366518974304,1.0,1.0,1.0,-1.8206552267074585,0.8118695616722107,1.0087857246398926,0.3949915468692779,1.0,1.0,0.0,54.45695495605469,88.0,36538.59765625,0.0,511.2839050292969,1.0,281.5413818359375,283.9180603027344,297.1983947753906,299.5701904296875,293.1499938964844,293.1499938964844,281.25,30552.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128920555114746,1.0,0.0,0.0,3.674985885620117,3.675009250640869,9.011657198243484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.6748046875,0.0,1520.1060791015625,1895.4371337890625,0.0,1713.9420166015625,0.9070566296577454,1.0,0.0,3.0,1.0,0.0
17913600,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.9990000128746032,0.4079371392726898,0.3315393030643463,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.843540370464325,0.2213112115859985,0.2103608250617981,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8784729838371277,0.2505248188972473,0.1757430583238601,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8183920979499817,0.2006922364234924,0.1909505873918533,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.7185384631156921,0.1340247094631195,0.6083210110664368,285.0916442871094,284.95001220703125,298.75,294.2104187011719,298.00396728515625,297.40313720703125,285.0917053222656,1.0,0.3449450731277466,0.8527366518974304,1.0,1.0,1.0,-1.8206552267074585,0.8118695616722107,1.0087857246398926,0.3949915468692779,1.0,1.0,0.0,54.45695495605469,88.0,36538.59765625,0.0,511.2839050292969,1.0,281.5413818359375,283.9180603027344,297.1983947753906,299.5701904296875,293.1499938964844,293.1499938964844,281.25,30552.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128920555114746,1.0,0.0,0.0,3.674985885620117,3.675009250640869,9.011657198243484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.6748046875,0.0,1520.1060791015625,1895.4371337890625,0.0,1713.9420166015625,0.9070566296577454,1.0,0.0,3.0,1.0,0.0
17913660,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.4029185473918915,0.3635027408599853,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8203436136245728,0.2221512049436569,0.2115051746368408,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8523482084274292,0.2510539293289184,0.1764213889837265,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7943058013916016,0.2013707607984542,0.1919271647930145,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6953681707382202,0.1335724145174026,0.6078956723213196,284.90869140625,284.95001220703125,298.80712890625,294.206787109375,297.9972229003906,297.3427429199219,284.91070556640625,1.0,0.3574930131435394,0.8521518707275391,1.0,1.0,1.0,-1.8621081113815308,0.8316930532455444,1.0304150581359863,0.4061760008335113,0.9060676097869872,0.9060676097869872,0.0,62.20963287353516,91.0,37966.6484375,0.0,563.5910034179688,1.0,281.2575988769531,283.7087097167969,297.2801208496094,299.8110046386719,293.1499938964844,293.1499938964844,280.95001220703125,36147.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325767874717712,1.0,0.0,0.0,3.701064825057984,3.701089382171631,9.140010774899564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.3408203125,0.0,1591.8468017578125,1895.4371337890625,0.0,1876.709228515625,0.9162600040435792,1.0,0.0,3.0,1.0,0.0
17913720,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.4029185473918915,0.3635027408599853,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8203436136245728,0.2221512049436569,0.2115051746368408,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8523482084274292,0.2510539293289184,0.1764213889837265,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7943058013916016,0.2013707607984542,0.1919271647930145,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6953681707382202,0.1335724145174026,0.6078956723213196,284.90869140625,284.95001220703125,298.80712890625,294.206787109375,297.9972229003906,297.3427429199219,284.91070556640625,1.0,0.3574930131435394,0.8521518707275391,1.0,1.0,1.0,-1.8621081113815308,0.8316930532455444,1.0304150581359863,0.4061760008335113,0.9060676097869872,0.9060676097869872,0.0,62.20963287353516,91.0,37966.6484375,0.0,563.5910034179688,1.0,281.2575988769531,283.7087097167969,297.2801208496094,299.8110046386719,293.1499938964844,293.1499938964844,280.95001220703125,36147.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325767874717712,1.0,0.0,0.0,3.701064825057984,3.701089382171631,9.140010774899564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.3408203125,0.0,1591.8468017578125,1895.4371337890625,0.0,1876.709228515625,0.9162600040435792,1.0,0.0,3.0,1.0,0.0
17913780,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.9669169187545776,0.4015024304389953,0.3616231083869934,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.7919304966926575,0.222962200641632,0.2126114219427108,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.8238126635551453,0.2514368593692779,0.1769451647996902,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.766186535358429,0.202043354511261,0.192903846502304,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.6683576107025146,0.1331321150064468,0.6075032949447632,284.8455810546875,284.95001220703125,298.8609313964844,294.20074462890625,298.00299072265625,297.30908203125,284.8579406738281,1.0,0.3666186034679413,0.8515670299530029,1.0,1.0,1.0,-1.862321734428405,0.8317508697509766,1.0305709838867188,0.4063925147056579,0.7848749756813049,0.7848749756813049,0.0,72.01107025146484,79.0,37929.1484375,0.0,594.875732421875,1.0,280.9592590332031,283.66424560546875,297.2481384277344,299.8103942871094,293.1499938964844,293.1499938964844,281.25,44847.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746438205242157,1.0,0.0,0.0,3.340402603149414,3.340425491333008,7.445449909937452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.91748046875,0.0,1275.8197021484375,1895.4371337890625,0.0,1994.717041015625,0.8455830812454224,1.0,0.0,3.0,1.0,0.0
17913840,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.9669169187545776,0.4015024304389953,0.3616231083869934,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.7919304966926575,0.222962200641632,0.2126114219427108,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.8238126635551453,0.2514368593692779,0.1769451647996902,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.766186535358429,0.202043354511261,0.192903846502304,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.6683576107025146,0.1331321150064468,0.6075032949447632,284.8455810546875,284.95001220703125,298.8609313964844,294.20074462890625,298.00299072265625,297.30908203125,284.8579406738281,1.0,0.3666186034679413,0.8515670299530029,1.0,1.0,1.0,-1.862321734428405,0.8317508697509766,1.0305709838867188,0.4063925147056579,0.7848749756813049,0.7848749756813049,0.0,72.01107025146484,79.0,37929.1484375,0.0,594.875732421875,1.0,280.9592590332031,283.66424560546875,297.2481384277344,299.8103942871094,293.1499938964844,293.1499938964844,281.25,44847.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746438205242157,1.0,0.0,0.0,3.340402603149414,3.340425491333008,7.445449909937452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.91748046875,0.0,1275.8197021484375,1895.4371337890625,0.0,1994.717041015625,0.8455830812454224,1.0,0.0,3.0,1.0,0.0
17913900,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9621094465255736,0.4031868577003479,0.3625278174877167,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7881004810333252,0.2237838208675384,0.2132673859596252,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8199211359024048,0.2521263062953949,0.1773082613945007,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7625724673271179,0.2027654349803924,0.1934802383184433,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6644421219825745,0.1332700997591018,0.6077055335044861,284.9996337890625,284.95001220703125,298.8866271972656,294.19683837890625,298.0150146484375,297.3096618652344,285.0125732421875,1.0,0.3683410286903381,0.8512746691703796,1.0,1.0,1.0,-1.8655627965927124,0.8333154916763306,1.0322473049163818,0.4072212278842926,0.8771926164627075,0.8771926164627075,0.0,73.80718231201172,79.0,37446.5703125,0.0,602.8984375,1.0,281.1944580078125,283.8205871582031,297.1531982421875,299.5728759765625,293.1499938964844,293.1499938964844,281.25,35745.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371787428855896,1.0,0.0,0.0,3.3933427333831787,3.393364191055298,7.683316880502389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.48095703125,0.0,1264.163818359375,1895.4371337890625,0.0,1915.59521484375,0.8511988520622253,1.0,0.0,3.0,1.0,0.0
17913960,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9645477533340454,0.4054280817508697,0.3643363118171692,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7898905873298645,0.2248288542032241,0.214161142706871,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8213837742805481,0.2530551254749298,0.1778872162103653,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7642229795455933,0.2036987841129303,0.1942725926637649,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6654451489448547,0.133643239736557,0.6088697910308838,285.0162353515625,284.95001220703125,298.9115600585937,294.1924133300781,298.02935791015625,297.3150634765625,285.01385498046875,1.0,0.3688811063766479,0.8511202335357666,1.0,1.0,1.0,-1.8718498945236208,0.8363380432128906,1.03551185131073,0.40887650847435,0.9104540944099426,0.9104540944099426,0.0,73.70762634277344,67.0,37658.75390625,0.0,607.1135864257812,1.0,281.2406311035156,283.810302734375,297.1501159667969,299.6080017089844,293.1499938964844,293.1499938964844,280.95001220703125,32617.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325288653373718,1.0,0.0,0.0,3.505157709121704,3.505179643630981,8.198009027182707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.1025390625,0.0,1353.6148681640625,1895.4371337890625,0.0,1876.3057861328125,0.8703616261482239,1.0,0.0,3.0,1.0,0.0
17914020,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9785385131835938,0.4089185893535614,0.3675469160079956,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8018046617507935,0.2265888005495071,0.2157695591449737,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8320067524909973,0.2543738484382629,0.1788083165884018,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7754619717597961,0.2052783817052841,0.1957006007432937,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6749398708343506,0.1343629211187362,0.6114678382873535,284.89031982421875,284.95001220703125,298.959228515625,294.1820373535156,298.0535583496094,297.319580078125,284.8986511230469,1.0,0.367069810628891,0.8508113622665405,1.0,1.0,1.0,-1.8835796117782595,0.8419592976570129,1.0416202545166016,0.4120377004146576,0.8036564588546753,0.8036564588546753,0.0,70.45622253417969,55.0,38145.6015625,0.0,605.20556640625,1.0,280.9588317871094,283.69024658203125,297.21258544921875,299.7635803222656,293.1499938964844,293.1499938964844,281.25,40836.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433371543884277,1.0,0.0,0.0,3.3303937911987305,3.330415725708008,7.400899448839482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.75537109375,0.0,1238.8321533203125,1895.4371337890625,0.0,1968.09130859375,0.8389574885368347,1.0,0.0,3.0,1.0,0.0
17914080,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9785385131835938,0.4089185893535614,0.3675469160079956,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8018046617507935,0.2265888005495071,0.2157695591449737,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8320067524909973,0.2543738484382629,0.1788083165884018,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7754619717597961,0.2052783817052841,0.1957006007432937,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6749398708343506,0.1343629211187362,0.6114678382873535,284.89031982421875,284.95001220703125,298.959228515625,294.1820373535156,298.0535583496094,297.319580078125,284.8986511230469,1.0,0.367069810628891,0.8508113622665405,1.0,1.0,1.0,-1.8835796117782595,0.8419592976570129,1.0416202545166016,0.4120377004146576,0.8036564588546753,0.8036564588546753,0.0,70.45622253417969,55.0,38145.6015625,0.0,605.20556640625,1.0,280.9588317871094,283.69024658203125,297.21258544921875,299.7635803222656,293.1499938964844,293.1499938964844,281.25,40836.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433371543884277,1.0,0.0,0.0,3.3303937911987305,3.330415725708008,7.400899448839482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.75537109375,0.0,1238.8321533203125,1895.4371337890625,0.0,1968.09130859375,0.8389574885368347,1.0,0.0,3.0,1.0,0.0
17914140,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9990000128746032,0.4138900935649872,0.3700320422649383,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8235066533088684,0.228994071483612,0.2175787836313247,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8532914519309998,0.256430059671402,0.1798769384622573,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7974936366081238,0.2074530124664306,0.1973090916872024,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.6943404674530029,0.1356258392333984,0.6151289343833923,285.0413513183594,284.95001220703125,299.0041809082031,294.1697692871094,298.081787109375,297.33349609375,285.0375671386719,1.0,0.3624915778636932,0.8505024909973145,1.0,1.0,1.0,-1.8946915864944456,0.847225546836853,1.0474660396575928,0.4152563214302063,0.9378204941749572,0.9378204941749572,0.0,64.27630615234375,43.0,37983.01171875,0.0,593.878662109375,1.0,281.24053955078125,283.8175048828125,297.1414794921875,299.6152038574219,293.1499938964844,293.1499938964844,280.95001220703125,31273.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331169843673706,1.0,0.0,0.0,3.5289344787597656,3.528956651687622,8.309607437695377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.21044921875,0.0,1368.4090576171875,1895.4371337890625,0.0,1881.2584228515625,0.8746113777160645,1.0,0.0,3.0,1.0,0.0
17914200,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9990000128746032,0.4138900935649872,0.3700320422649383,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8235066533088684,0.228994071483612,0.2175787836313247,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8532914519309998,0.256430059671402,0.1798769384622573,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7974936366081238,0.2074530124664306,0.1973090916872024,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.6943404674530029,0.1356258392333984,0.6151289343833923,285.0413513183594,284.95001220703125,299.0041809082031,294.1697692871094,298.081787109375,297.33349609375,285.0375671386719,1.0,0.3624915778636932,0.8505024909973145,1.0,1.0,1.0,-1.8946915864944456,0.847225546836853,1.0474660396575928,0.4152563214302063,0.9378204941749572,0.9378204941749572,0.0,64.27630615234375,43.0,37983.01171875,0.0,593.878662109375,1.0,281.24053955078125,283.8175048828125,297.1414794921875,299.6152038574219,293.1499938964844,293.1499938964844,280.95001220703125,31273.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331169843673706,1.0,0.0,0.0,3.5289344787597656,3.528956651687622,8.309607437695377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.21044921875,0.0,1368.4090576171875,1895.4371337890625,0.0,1881.2584228515625,0.8746113777160645,1.0,0.0,3.0,1.0,0.0
17914260,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9990000128746032,0.4217890202999115,0.3456654250621795,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8437020778656006,0.2310428917407989,0.2194562703371048,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8747038245201111,0.2579233050346374,0.1809209883213043,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8182671070098877,0.2093056440353393,0.1989900320768356,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7131941914558411,0.1368265599012375,0.6198121905326843,284.8699645996094,284.95001220703125,299.0466003417969,294.1557922363281,298.1149597167969,297.3598327636719,284.87664794921875,1.0,0.3548352718353271,0.8502978086471558,1.0,1.0,1.0,-1.878259897232056,0.8393428325653076,1.038917064666748,0.4108431935310364,0.8014740347862244,0.8014740347862244,0.0,58.6514892578125,31.0,38073.171875,0.0,563.6015625,1.0,280.9591369628906,283.66015625,297.1937866210937,299.7548217773437,293.1499938964844,293.1499938964844,281.25,41280.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459775805473328,1.0,0.0,0.0,3.3614578247070312,3.361479997634888,7.539605348938494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.71337890625,0.0,1271.610107421875,1895.4371337890625,0.0,1990.754150390625,0.8455248475074768,1.0,0.0,3.0,1.0,0.0
17914320,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9990000128746032,0.4217890202999115,0.3456654250621795,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8437020778656006,0.2310428917407989,0.2194562703371048,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8747038245201111,0.2579233050346374,0.1809209883213043,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8182671070098877,0.2093056440353393,0.1989900320768356,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7131941914558411,0.1368265599012375,0.6198121905326843,284.8699645996094,284.95001220703125,299.0466003417969,294.1557922363281,298.1149597167969,297.3598327636719,284.87664794921875,1.0,0.3548352718353271,0.8502978086471558,1.0,1.0,1.0,-1.878259897232056,0.8393428325653076,1.038917064666748,0.4108431935310364,0.8014740347862244,0.8014740347862244,0.0,58.6514892578125,31.0,38073.171875,0.0,563.6015625,1.0,280.9591369628906,283.66015625,297.1937866210937,299.7548217773437,293.1499938964844,293.1499938964844,281.25,41280.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459775805473328,1.0,0.0,0.0,3.3614578247070312,3.361479997634888,7.539605348938494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.71337890625,0.0,1271.610107421875,1895.4371337890625,0.0,1990.754150390625,0.8455248475074768,1.0,0.0,3.0,1.0,0.0
17914380,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.4362283647060394,0.3134578466415405,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8738299012184143,0.2336548417806625,0.2214725613594055,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9065128564834596,0.2600774765014648,0.1820642054080963,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.846095621585846,0.2116649746894836,0.2007871717214584,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7375683188438416,0.1386069357395172,0.625683605670929,285.0041198730469,284.95001220703125,299.0867004394531,294.14031982421875,298.1669616699219,297.42254638671875,284.9990539550781,1.0,0.3446507155895233,0.8500931859016418,1.0,1.0,1.0,-1.8525896072387693,0.827018678188324,1.0255709886550903,0.40402951836586,0.9063513278961182,0.9063513278961182,0.0,51.75865173339844,34.0,37267.35546875,0.0,524.0740966796875,1.0,281.24053955078125,283.7853088378906,297.09991455078125,299.5462341308594,293.1499938964844,293.1499938964844,280.95001220703125,32634.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332684397697449,1.0,0.0,0.0,3.505251169204712,3.5052733421325684,8.198447289942123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.2978515625,0.0,1353.82958984375,1895.4371337890625,0.0,1882.53466796875,0.870123565196991,1.0,0.0,3.0,1.0,0.0
17914440,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.4362283647060394,0.3134578466415405,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8738299012184143,0.2336548417806625,0.2214725613594055,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9065128564834596,0.2600774765014648,0.1820642054080963,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.846095621585846,0.2116649746894836,0.2007871717214584,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7375683188438416,0.1386069357395172,0.625683605670929,285.0041198730469,284.95001220703125,299.0867004394531,294.14031982421875,298.1669616699219,297.42254638671875,284.9990539550781,1.0,0.3446507155895233,0.8500931859016418,1.0,1.0,1.0,-1.8525896072387693,0.827018678188324,1.0255709886550903,0.40402951836586,0.9063513278961182,0.9063513278961182,0.0,51.75865173339844,34.0,37267.35546875,0.0,524.0740966796875,1.0,281.24053955078125,283.7853088378906,297.09991455078125,299.5462341308594,293.1499938964844,293.1499938964844,280.95001220703125,32634.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332684397697449,1.0,0.0,0.0,3.505251169204712,3.5052733421325684,8.198447289942123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.2978515625,0.0,1353.82958984375,1895.4371337890625,0.0,1882.53466796875,0.870123565196991,1.0,0.0,3.0,1.0,0.0
17914500,297.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9990000128746032,0.4445582628250122,0.2995542883872986,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8890203833580017,0.2348963469266891,0.2226353585720062,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9234970808029176,0.2610219120979309,0.1827466934919357,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.860082745552063,0.2127877473831176,0.2018299549818039,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7496904730796814,0.1395941972732544,0.6297032833099365,284.8570861816406,284.95001220703125,299.10595703125,294.1320495605469,298.1964416503906,297.460693359375,284.8426513671875,1.0,0.3411560952663421,0.8499908447265625,1.0,1.0,1.0,-1.8441805839538568,0.8230138421058655,1.0211666822433472,0.4016953408718109,0.805164098739624,0.805164098739624,0.0,49.03409194946289,34.0,37737.33203125,0.0,509.8853759765625,1.0,281.0011291503906,283.6200561523437,297.1623840332031,299.734619140625,293.1499938964844,293.1499938964844,280.95001220703125,38262.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399870157241821,1.0,0.0,0.0,3.45747184753418,3.4574944972991943,7.976468054948782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.7783203125,0.0,1345.3739013671875,1895.4371337890625,0.0,1939.47021484375,0.8609166145324707,1.0,0.0,3.0,1.0,0.0
17914560,297.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9990000128746032,0.452720046043396,0.2884449660778045,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.902048408985138,0.2360506057739257,0.2236550003290176,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9381915926933287,0.2618371844291687,0.1832702308893203,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8722993731498718,0.2138275355100631,0.2027433514595031,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7604930996894836,0.1405747681856155,0.6336609721183777,284.87548828125,284.95001220703125,299.1247253417969,294.1235046386719,298.2250366210937,297.49755859375,284.88507080078125,1.0,0.3384467363357544,0.8503501415252686,1.0,1.0,1.0,-1.8385400772094729,0.820321261882782,1.018218755722046,0.400155633687973,0.7844716310501099,0.7844716310501099,0.0,46.96657943725586,37.0,37239.76171875,0.0,499.6848449707031,1.0,280.95965576171875,283.6800842285156,297.1416015625,299.6474304199219,293.1499938964844,293.1499938964844,281.25,42301.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416438460350037,1.0,0.0,0.0,3.262701749801636,3.262723445892334,7.103102461769595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.2294921875,0.0,1185.604736328125,1895.4371337890625,0.0,1953.6058349609373,0.8257343173027039,1.0,0.0,3.0,1.0,0.0
17914620,297.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9990000128746032,0.4634714126586914,0.2763926684856415,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9185462594032288,0.2379063963890075,0.2251468896865844,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9548853039741516,0.2633545100688934,0.1841082870960235,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8870270848274231,0.2154987454414367,0.2040794640779495,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7737906575202942,0.142109602689743,0.6395240426063538,285.0309143066406,284.95001220703125,299.1476135253906,294.1123352050781,298.2618103027344,297.545654296875,285.03369140625,1.0,0.3360630571842193,0.8508016467094421,1.0,1.0,1.0,-1.83550488948822,0.8188859224319458,1.0166189670562744,0.3992806077003479,0.8911990523338318,0.8911990523338318,0.0,44.87690734863281,37.0,36819.265625,0.0,491.16802978515625,1.0,281.2127685546875,283.82586669921875,297.0549011230469,299.4380798339844,293.1499938964844,293.1499938964844,281.25,32906.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307101488113403,1.0,0.0,0.0,3.3661258220672607,3.3661465644836426,7.560560675301531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.9716796875,0.0,1218.3370361328125,1895.4371337890625,0.0,1861.0228271484373,0.8416715264320374,1.0,0.0,3.0,1.0,0.0
17914680,297.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9990000128746032,0.4698418080806732,0.2699686288833618,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9286751747131348,0.2391016781330108,0.2262109667062759,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9639731645584106,0.2643518447875976,0.1847606301307678,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8956462740898132,0.2165760695934295,0.2050347179174423,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7817206978797913,0.1431126892566681,0.6436819434165955,285.0213317871094,284.95001220703125,299.16082763671875,294.10552978515625,298.2830810546875,297.5734558105469,285.0176086425781,1.0,0.335154265165329,0.8510687947273254,1.0,1.0,1.0,-1.8359893560409544,0.8191285133361816,1.016860842704773,0.3993725776672363,0.9042972922325134,0.9042972922325134,0.0,43.84673309326172,57.0,36921.421875,0.0,488.263671875,1.0,281.2398376464844,283.8036499023437,297.0620422363281,299.4740600585937,293.1499938964844,293.1499938964844,280.95001220703125,31889.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282400131225586,1.0,0.0,0.0,3.445809841156006,3.445831060409546,7.922749318822753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.76708984375,0.0,1288.6077880859375,1895.4371337890625,0.0,1840.3426513671875,0.8564567565917969,1.0,0.0,3.0,1.0,0.0
17914740,297.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.4835323691368103,0.2749094665050506,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9265239238739014,0.2418922185897827,0.2289843410253524,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9607881307601928,0.2664106786251068,0.1863394528627395,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.893796443939209,0.2190825045108795,0.2075342833995819,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7815976738929749,0.1455568820238113,0.6551603674888611,284.90606689453125,284.95001220703125,299.1952209472656,294.08660888671875,298.3291931152344,297.6278686523437,284.91455078125,1.0,0.3410790562629699,0.8517873883247375,1.0,1.0,1.0,-1.8639076948165887,0.8325933814048767,1.031314253807068,0.4065231680870056,0.8087770938873291,0.8087770938873291,0.0,45.28330612182617,77.0,37748.8203125,0.0,511.1931762695313,1.0,280.9598999023437,283.6890563964844,297.1227111816406,299.6402587890625,293.1499938964844,293.1499938964844,281.25,39650.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402242422103882,1.0,0.0,0.0,3.299694776535034,3.2997162342071533,7.265088015628862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.34716796875,0.0,1201.931884765625,1895.4371337890625,0.0,1941.4918212890625,0.8313957452774048,1.0,0.0,3.0,1.0,0.0
17914800,297.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.4835323691368103,0.2749094665050506,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9265239238739014,0.2418922185897827,0.2289843410253524,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9607881307601928,0.2664106786251068,0.1863394528627395,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.893796443939209,0.2190825045108795,0.2075342833995819,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7815976738929749,0.1455568820238113,0.6551603674888611,284.90606689453125,284.95001220703125,299.1952209472656,294.08660888671875,298.3291931152344,297.6278686523437,284.91455078125,1.0,0.3410790562629699,0.8517873883247375,1.0,1.0,1.0,-1.8639076948165887,0.8325933814048767,1.031314253807068,0.4065231680870056,0.8087770938873291,0.8087770938873291,0.0,45.28330612182617,77.0,37748.8203125,0.0,511.1931762695313,1.0,280.9598999023437,283.6890563964844,297.1227111816406,299.6402587890625,293.1499938964844,293.1499938964844,281.25,39650.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402242422103882,1.0,0.0,0.0,3.299694776535034,3.2997162342071533,7.265088015628862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.34716796875,0.0,1201.931884765625,1895.4371337890625,0.0,1941.4918212890625,0.8313957452774048,1.0,0.0,3.0,1.0,0.0
