time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914860,297.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9990000128746032,0.4921082854270935,0.2996180653572082,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.9018286466598512,0.2452903836965561,0.2321537733078003,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.934069275856018,0.2691731452941894,0.1882104724645614,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8720138072967529,0.2221272587776184,0.2103921622037887,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.7639613151550293,0.1481706202030182,0.6673254370689392,285.0795593261719,284.95001220703125,299.2281494140625,294.0668640136719,298.3512878417969,297.63873291015625,285.0783386230469,1.0,0.3540176451206207,0.8518230319023132,1.0,1.0,1.0,-1.9176546335220337,0.8584773540496826,1.059177279472351,0.420605719089508,0.9733005166053772,0.9733005166053772,0.0,50.76357269287109,97.0,38320.5,0.0,565.9808959960938,1.0,281.2407531738281,283.8263854980469,297.0560607910156,299.53326416015625,293.1499938964844,293.1499938964844,280.95001220703125,29910.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335569858551025,1.0,0.0,0.0,3.5454771518707275,3.545499086380005,8.387696084355412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.45703125,0.0,1375.700439453125,1895.4371337890625,0.0,1884.9666748046875,0.8774596452713013,1.0,0.0,3.0,1.0,0.0
17914920,297.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9990000128746032,0.4921082854270935,0.2996180653572082,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.9018286466598512,0.2452903836965561,0.2321537733078003,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.934069275856018,0.2691731452941894,0.1882104724645614,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8720138072967529,0.2221272587776184,0.2103921622037887,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.7639613151550293,0.1481706202030182,0.6673254370689392,285.0795593261719,284.95001220703125,299.2281494140625,294.0668640136719,298.3512878417969,297.63873291015625,285.0783386230469,1.0,0.3540176451206207,0.8518230319023132,1.0,1.0,1.0,-1.9176546335220337,0.8584773540496826,1.059177279472351,0.420605719089508,0.9733005166053772,0.9733005166053772,0.0,50.76357269287109,97.0,38320.5,0.0,565.9808959960938,1.0,281.2407531738281,283.8263854980469,297.0560607910156,299.53326416015625,293.1499938964844,293.1499938964844,280.95001220703125,29910.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335569858551025,1.0,0.0,0.0,3.5454771518707275,3.545499086380005,8.387696084355412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.45703125,0.0,1375.700439453125,1895.4371337890625,0.0,1884.9666748046875,0.8774596452713013,1.0,0.0,3.0,1.0,0.0
17914980,297.7742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9990000128746032,0.4941175878047943,0.3388108909130096,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8689768314361572,0.2482984513044357,0.2354555875062942,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8957531452178955,0.271355926990509,0.1901207715272903,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.841547429561615,0.2248071581125259,0.213374987244606,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.7384684681892395,0.1502471715211868,0.6789507865905762,284.9259338378906,284.95001220703125,299.25982666015625,294.0465393066406,298.3472595214844,297.60235595703125,284.93145751953125,1.0,0.3722586333751678,0.8518586754798889,1.0,1.0,1.0,-1.988511204719544,0.8926623463630676,1.0958489179611206,0.4392875730991363,0.8867954611778259,0.8867954611778259,0.0,59.92720413208008,115.0,40204.296875,0.0,649.2094116210938,1.0,280.9575500488281,283.64306640625,297.1268920898437,299.7831726074219,293.1499938964844,293.1499938964844,281.25,35849.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543631792068481,1.0,0.0,0.0,3.5739312171936035,3.5739545822143555,8.522866323801281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.02734375,0.0,1449.0716552734375,1895.4371337890625,0.0,2063.31640625,0.8880815505981445,1.0,0.0,3.0,1.0,0.0
17915040,297.7742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9990000128746032,0.4941175878047943,0.3388108909130096,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8689768314361572,0.2482984513044357,0.2354555875062942,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8957531452178955,0.271355926990509,0.1901207715272903,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.841547429561615,0.2248071581125259,0.213374987244606,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.7384684681892395,0.1502471715211868,0.6789507865905762,284.9259338378906,284.95001220703125,299.25982666015625,294.0465393066406,298.3472595214844,297.60235595703125,284.93145751953125,1.0,0.3722586333751678,0.8518586754798889,1.0,1.0,1.0,-1.988511204719544,0.8926623463630676,1.0958489179611206,0.4392875730991363,0.8867954611778259,0.8867954611778259,0.0,59.92720413208008,115.0,40204.296875,0.0,649.2094116210938,1.0,280.9575500488281,283.64306640625,297.1268920898437,299.7831726074219,293.1499938964844,293.1499938964844,281.25,35849.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543631792068481,1.0,0.0,0.0,3.5739312171936035,3.5739545822143555,8.522866323801281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.02734375,0.0,1449.0716552734375,1895.4371337890625,0.0,2063.31640625,0.8880815505981445,1.0,0.0,3.0,1.0,0.0
17915100,297.72723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.9990000128746032,0.4934503734111786,0.3617208302021026,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8523275852203369,0.2499357461929321,0.2370517998933792,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8773229122161865,0.2726030349731445,0.1910032033920288,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8262531757354736,0.2262563556432724,0.2148105353116989,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.7253515720367432,0.1512166559696197,0.6840020418167114,285.083740234375,284.95001220703125,299.2752380371094,294.03619384765625,298.33837890625,297.5715637207031,285.098876953125,1.0,0.3825074434280395,0.8518764972686768,1.0,1.0,1.0,-2.0267879962921143,0.9111661314964294,1.1156220436096191,0.4493873715400696,1.0,1.0,0.0,65.65927124023438,115.0,40133.89453125,0.0,699.2013549804688,1.0,281.2010498046875,283.8067626953125,297.0487060546875,299.6033020019531,293.1499938964844,293.1499938964844,281.25,31705.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520738244056702,1.0,0.0,0.0,3.6619832515716553,3.6620066165924072,8.948000527198019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.09521484375,0.0,1514.300048828125,1895.4371337890625,0.0,2043.419677734375,0.9067427515983582,1.0,0.0,3.0,1.0,0.0
17915160,297.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.9990000128746032,0.4922017753124237,0.3852224349975586,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.8375197052955627,0.2518068850040436,0.2389339953660965,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.8607357740402222,0.2741368114948272,0.1921448409557342,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8120185136795044,0.2279156893491745,0.2165027558803558,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.7127992510795593,0.1522791683673858,0.689592719078064,285.1395568847656,284.95001220703125,299.2904052734375,294.0257568359375,298.3280944824219,297.538330078125,285.1435852050781,1.0,0.39336097240448,0.8509604334831238,1.0,1.0,1.0,-2.0673866271972656,0.930821418762207,1.136565327644348,0.4600903391838074,1.0,1.0,0.0,71.92017364501953,133.0,40768.1015625,0.0,754.7921752929688,1.0,281.2425842285156,283.8343811035156,297.0451354980469,299.6731872558594,293.1499938964844,293.1499938964844,280.95001220703125,31775.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539653182029724,1.0,0.0,0.0,3.755091190338135,3.755115509033203,9.408801133758972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.45751953125,0.0,1620.7440185546875,1895.4371337890625,0.0,2059.85400390625,0.92572021484375,1.0,0.0,3.0,1.0,0.0
17915220,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9990000128746032,0.4857414960861206,0.4350670874118805,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8099616169929504,0.2550297379493713,0.2426273226737976,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8309198021888733,0.2765079438686371,0.194321259856224,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7831127643585205,0.2307533919811248,0.219822496175766,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6865296363830566,0.1539448797702789,0.700080931186676,284.986083984375,284.95001220703125,299.3201599121094,294.00469970703125,298.2991027832031,297.4565734863281,284.9871520996094,1.0,0.4162558913230896,0.849128246307373,1.0,1.0,1.0,-2.150606632232666,0.971172034740448,1.1794345378875732,0.4820821583271026,1.0,1.0,0.0,86.286865234375,121.0,43086.890625,0.0,880.850830078125,1.0,280.95654296875,283.631103515625,297.0972595214844,299.92742919921875,293.1499938964844,293.1499938964844,280.6499938964844,33441.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768255472183228,1.0,0.0,0.0,3.851841688156128,3.851867198944092,9.899885071718018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.98388671875,0.0,1749.3355712890625,1895.4371337890625,0.0,2261.68603515625,0.9487921595573424,1.0,0.0,3.0,1.0,0.0
17915280,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9990000128746032,0.4857414960861206,0.4350670874118805,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8099616169929504,0.2550297379493713,0.2426273226737976,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8309198021888733,0.2765079438686371,0.194321259856224,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7831127643585205,0.2307533919811248,0.219822496175766,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6865296363830566,0.1539448797702789,0.700080931186676,284.986083984375,284.95001220703125,299.3201599121094,294.00469970703125,298.2991027832031,297.4565734863281,284.9871520996094,1.0,0.4162558913230896,0.849128246307373,1.0,1.0,1.0,-2.150606632232666,0.971172034740448,1.1794345378875732,0.4820821583271026,1.0,1.0,0.0,86.286865234375,121.0,43086.890625,0.0,880.850830078125,1.0,280.95654296875,283.631103515625,297.0972595214844,299.92742919921875,293.1499938964844,293.1499938964844,280.6499938964844,33441.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768255472183228,1.0,0.0,0.0,3.851841688156128,3.851867198944092,9.899885071718018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.98388671875,0.0,1749.3355712890625,1895.4371337890625,0.0,2261.68603515625,0.9487921595573424,1.0,0.0,3.0,1.0,0.0
17915340,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.9744789600372314,0.4815306961536407,0.4341039657592773,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.7880129814147949,0.2575401067733764,0.2455718368291854,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.8089141249656677,0.2780134081840515,0.1958125084638595,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.7620826959609985,0.2329034209251403,0.2224271893501281,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.6668632626533508,0.1549773514270782,0.7073481678962708,284.8412475585937,284.95001220703125,299.3492431640625,293.9835510253906,298.2807922363281,297.3977355957031,284.8478088378906,1.0,0.4269866943359375,0.8472961187362671,1.0,1.0,1.0,-2.167186498641968,0.9791330695152284,1.1880534887313845,0.4868071973323822,0.8596175312995911,0.8596175312995911,0.0,98.16902923583984,109.0,43811.30859375,0.0,940.0979614257812,1.0,280.6562805175781,283.477783203125,297.0592041015625,299.9788513183594,293.1499938964844,293.1499938964844,280.95001220703125,40861.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960026860237122,1.0,0.0,0.0,3.702296495437622,3.702321767807007,9.14609358915186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.193359375,0.0,1629.0250244140625,1895.4371337890625,0.0,2434.9365234375,0.9201493263244628,1.0,0.0,3.0,1.0,0.0
17915400,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.9744789600372314,0.4815306961536407,0.4341039657592773,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.7880129814147949,0.2575401067733764,0.2455718368291854,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.8089141249656677,0.2780134081840515,0.1958125084638595,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.7620826959609985,0.2329034209251403,0.2224271893501281,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.6668632626533508,0.1549773514270782,0.7073481678962708,284.8412475585937,284.95001220703125,299.3492431640625,293.9835510253906,298.2807922363281,297.3977355957031,284.8478088378906,1.0,0.4269866943359375,0.8472961187362671,1.0,1.0,1.0,-2.167186498641968,0.9791330695152284,1.1880534887313845,0.4868071973323822,0.8596175312995911,0.8596175312995911,0.0,98.16902923583984,109.0,43811.30859375,0.0,940.0979614257812,1.0,280.6562805175781,283.477783203125,297.0592041015625,299.9788513183594,293.1499938964844,293.1499938964844,280.95001220703125,40861.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960026860237122,1.0,0.0,0.0,3.702296495437622,3.702321767807007,9.14609358915186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.193359375,0.0,1629.0250244140625,1895.4371337890625,0.0,2434.9365234375,0.9201493263244628,1.0,0.0,3.0,1.0,0.0
17915460,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9719861149787904,0.4851126372814178,0.4360436499118805,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7878820300102234,0.2609461843967438,0.248552143573761,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8077147603034973,0.2806067764759063,0.1974048167467117,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7618258595466614,0.235853224992752,0.2250062376260757,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.6662561893463135,0.1567484587430954,0.7144090533256531,285.0340270996094,284.95001220703125,299.3778991699219,293.96246337890625,298.294189453125,297.39715576171875,285.0332336425781,1.0,0.4308290779590606,0.8451688289642334,1.0,1.0,1.0,-2.1863534450531006,0.9884909987449646,1.1978623867034912,0.4916854202747345,1.0,1.0,0.0,100.41374969482422,97.0,43392.64453125,0.0,967.2545776367188,1.0,280.9435119628906,283.662353515625,296.9418334960937,299.7499694824219,293.1499938964844,293.1499938964844,280.6499938964844,32967.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866259217262268,1.0,0.0,0.0,3.815778970718384,3.8158040046691895,9.715378155306098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.4423828125,0.0,1701.82666015625,1895.4371337890625,0.0,2349.82958984375,0.9404578804969788,1.0,0.0,3.0,1.0,0.0
17915520,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9719861149787904,0.4851126372814178,0.4360436499118805,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7878820300102234,0.2609461843967438,0.248552143573761,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8077147603034973,0.2806067764759063,0.1974048167467117,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7618258595466614,0.235853224992752,0.2250062376260757,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.6662561893463135,0.1567484587430954,0.7144090533256531,285.0340270996094,284.95001220703125,299.3778991699219,293.96246337890625,298.294189453125,297.39715576171875,285.0332336425781,1.0,0.4308290779590606,0.8451688289642334,1.0,1.0,1.0,-2.1863534450531006,0.9884909987449646,1.1978623867034912,0.4916854202747345,1.0,1.0,0.0,100.41374969482422,97.0,43392.64453125,0.0,967.2545776367188,1.0,280.9435119628906,283.662353515625,296.9418334960937,299.7499694824219,293.1499938964844,293.1499938964844,280.6499938964844,32967.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866259217262268,1.0,0.0,0.0,3.815778970718384,3.8158040046691895,9.715378155306098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.4423828125,0.0,1701.82666015625,1895.4371337890625,0.0,2349.82958984375,0.9404578804969788,1.0,0.0,3.0,1.0,0.0
17915580,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9829774498939514,0.4885528981685638,0.4392478764057159,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7992338538169861,0.2641703188419342,0.2515709996223449,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8176369667053223,0.2828645408153534,0.1990035325288772,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7723556756973267,0.2386385053396225,0.2276025861501693,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6758525371551514,0.1586484462022781,0.7223917841911316,284.881591796875,284.95001220703125,299.40631103515625,293.941650390625,298.307861328125,297.3973693847656,284.8859558105469,1.0,0.430670827627182,0.8430415987968445,1.0,1.0,1.0,-2.208458423614502,0.9992522597312928,1.209206223487854,0.4974506497383117,0.884376585483551,0.884376585483551,0.0,97.05644989013672,85.0,44384.23046875,0.0,976.6110229492188,1.0,280.6564025878906,283.4961242675781,296.98272705078125,299.9115295410156,293.1499938964844,293.1499938964844,280.95001220703125,38904.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992184162139893,1.0,0.0,0.0,3.730569362640381,3.7305946350097656,9.286317776968644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.0537109375,0.0,1646.877685546875,1895.4371337890625,0.0,2464.281494140625,0.9251569509506226,1.0,0.0,3.0,1.0,0.0
17915640,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9829774498939514,0.4885528981685638,0.4392478764057159,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7992338538169861,0.2641703188419342,0.2515709996223449,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8176369667053223,0.2828645408153534,0.1990035325288772,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7723556756973267,0.2386385053396225,0.2276025861501693,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6758525371551514,0.1586484462022781,0.7223917841911316,284.881591796875,284.95001220703125,299.40631103515625,293.941650390625,298.307861328125,297.3973693847656,284.8859558105469,1.0,0.430670827627182,0.8430415987968445,1.0,1.0,1.0,-2.208458423614502,0.9992522597312928,1.209206223487854,0.4974506497383117,0.884376585483551,0.884376585483551,0.0,97.05644989013672,85.0,44384.23046875,0.0,976.6110229492188,1.0,280.6564025878906,283.4961242675781,296.98272705078125,299.9115295410156,293.1499938964844,293.1499938964844,280.95001220703125,38904.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992184162139893,1.0,0.0,0.0,3.730569362640381,3.7305946350097656,9.286317776968644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.0537109375,0.0,1646.877685546875,1895.4371337890625,0.0,2464.281494140625,0.9251569509506226,1.0,0.0,3.0,1.0,0.0
17915700,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9910287261009216,0.4909378588199615,0.4408385455608368,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8079066872596741,0.2660059034824371,0.2530043423175812,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.825228214263916,0.2842446565628052,0.199721410870552,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7806000709533691,0.2402279376983642,0.2288215458393097,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.6834006905555725,0.1597721725702285,0.7262579202651978,285.03790283203125,284.95001220703125,299.4205017089844,293.9313659667969,298.3170166015625,297.4016418457031,285.0491027832031,1.0,0.4295382797718048,0.8419779539108276,1.0,1.0,1.0,-2.219056844711304,1.004427790641785,1.2146291732788086,0.5001587867736816,0.9892669320106506,0.9892669320106506,0.0,94.05625915527344,85.0,43765.66015625,0.0,975.8839721679688,1.0,280.90399169921875,283.66668701171875,296.9037475585937,299.6924743652344,293.1499938964844,293.1499938964844,280.95001220703125,34220.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928141355514526,1.0,0.0,0.0,3.77026629447937,3.770291328430176,9.485000305176072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.71142578125,0.0,1657.3778076171875,1895.4371337890625,0.0,2405.9169921875,0.9331626296043396,1.0,0.0,3.0,1.0,0.0
17915760,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9990000128746032,0.4938063621520996,0.4415604770183563,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8185991644859314,0.2680909335613251,0.2547227442264557,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8352420330047607,0.2859077453613281,0.2006908655166626,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7914599180221558,0.2420454621315002,0.2302959114313125,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.693344235420227,0.1610984057188034,0.7310764193534851,285.06756591796875,284.95001220703125,299.4347229003906,293.9212341308594,298.3282165527344,297.40966796875,285.0682067871094,1.0,0.4279646277427673,0.8413125276565552,1.0,1.0,1.0,-2.2307653427124023,1.0101072788238523,1.2206580638885498,0.5033048987388611,1.0,1.0,0.0,90.33137512207033,73.0,43996.59375,0.0,973.4683837890624,1.0,280.9432067871094,283.6777038574219,296.90185546875,299.7402648925781,293.1499938964844,293.1499938964844,280.6499938964844,33306.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790900468826294,1.0,0.0,0.0,3.844801664352417,3.844827175140381,9.863729246717412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.27734375,0.0,1739.658935546875,1895.4371337890625,0.0,2388.538818359375,0.9470852017402648,1.0,0.0,3.0,1.0,0.0
17915820,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.5016400814056396,0.4193887412548065,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8353906869888306,0.2716120183467865,0.2580188512802124,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8515568971633911,0.2883580923080444,0.2024321407079696,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8090893626213074,0.2450803518295288,0.2331215441226959,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.709628701210022,0.1634295731782913,0.7409396171569824,284.8780822753906,284.95001220703125,299.4633178710937,293.9013977050781,298.3539428710937,297.4331970214844,284.8802795410156,1.0,0.4223401248455047,0.8399816155433655,1.0,1.0,1.0,-2.2254014015197754,1.007492184638977,1.2179092168807983,0.5019147992134094,0.8981121182441711,0.8981121182441711,0.0,84.4298095703125,61.0,44744.23046875,0.0,945.7396240234376,1.0,280.6557006835937,283.475341796875,296.9450988769531,299.9038391113281,293.1499938964844,293.1499938964844,280.3500061035156,38433.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041767477989197,1.0,0.0,0.0,3.789384841918945,3.7894108295440674,9.581439144312751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.01416015625,0.0,1712.7430419921875,1895.4371337890625,0.0,2509.67333984375,0.9376238584518432,1.0,0.0,3.0,1.0,0.0
17915880,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.5016400814056396,0.4193887412548065,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8353906869888306,0.2716120183467865,0.2580188512802124,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8515568971633911,0.2883580923080444,0.2024321407079696,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8090893626213074,0.2450803518295288,0.2331215441226959,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.709628701210022,0.1634295731782913,0.7409396171569824,284.8780822753906,284.95001220703125,299.4633178710937,293.9013977050781,298.3539428710937,297.4331970214844,284.8802795410156,1.0,0.4223401248455047,0.8399816155433655,1.0,1.0,1.0,-2.2254014015197754,1.007492184638977,1.2179092168807983,0.5019147992134094,0.8981121182441711,0.8981121182441711,0.0,84.4298095703125,61.0,44744.23046875,0.0,945.7396240234376,1.0,280.6557006835937,283.475341796875,296.9450988769531,299.9038391113281,293.1499938964844,293.1499938964844,280.3500061035156,38433.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041767477989197,1.0,0.0,0.0,3.789384841918945,3.7894108295440674,9.581439144312751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.01416015625,0.0,1712.7430419921875,1895.4371337890625,0.0,2509.67333984375,0.9376238584518432,1.0,0.0,3.0,1.0,0.0
17915940,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9990000128746032,0.5140393972396851,0.3913543224334717,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8570179343223572,0.2749317586421966,0.2608312666416168,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8730354905128479,0.2904818654060364,0.2036797255277633,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8296284675598145,0.2479032427072525,0.2354791313409805,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.7282723188400269,0.1657348871231079,0.7497280240058899,284.8570861816406,284.95001220703125,299.4923095703125,293.88232421875,298.3927917480469,297.4808959960937,284.8631896972656,1.0,0.4143641889095306,0.8386507630348206,1.0,1.0,1.0,-2.209995746612549,1.0000243186950684,1.209971308708191,0.4977591633796692,0.7990754246711731,0.7990754246711731,0.0,77.2488021850586,64.0,44469.2421875,0.0,903.566162109375,1.0,280.3585205078125,283.459716796875,296.8990173339844,299.85711669921875,293.1499938964844,293.1499938964844,280.6499938964844,44041.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110204339027405,1.0,0.0,0.0,3.4216198921203613,3.4216432571411133,7.811902946741611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.5166015625,0.0,1350.0244140625,1895.4371337890625,0.0,2572.593505859375,0.8626745343208313,1.0,0.0,3.0,1.0,0.0
17916000,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9990000128746032,0.5140393972396851,0.3913543224334717,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8570179343223572,0.2749317586421966,0.2608312666416168,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8730354905128479,0.2904818654060364,0.2036797255277633,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8296284675598145,0.2479032427072525,0.2354791313409805,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.7282723188400269,0.1657348871231079,0.7497280240058899,284.8570861816406,284.95001220703125,299.4923095703125,293.88232421875,298.3927917480469,297.4808959960937,284.8631896972656,1.0,0.4143641889095306,0.8386507630348206,1.0,1.0,1.0,-2.209995746612549,1.0000243186950684,1.209971308708191,0.4977591633796692,0.7990754246711731,0.7990754246711731,0.0,77.2488021850586,64.0,44469.2421875,0.0,903.566162109375,1.0,280.3585205078125,283.459716796875,296.8990173339844,299.85711669921875,293.1499938964844,293.1499938964844,280.6499938964844,44041.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110204339027405,1.0,0.0,0.0,3.4216198921203613,3.4216432571411133,7.811902946741611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.5166015625,0.0,1350.0244140625,1895.4371337890625,0.0,2572.593505859375,0.8626745343208313,1.0,0.0,3.0,1.0,0.0
17916060,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.5306946039199829,0.3692401647567749,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8779078125953674,0.2792797982692718,0.2644975483417511,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8934338688850403,0.2937842607498169,0.2056379318237304,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8484728336334229,0.2516486942768097,0.2386012375354766,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7453073263168335,0.1689133495092392,0.762013852596283,285.00494384765625,284.95001220703125,299.5219116210937,293.8641662597656,298.4459228515625,297.5535583496094,285.0042419433594,1.0,0.410456895828247,0.8379031419754028,1.0,1.0,1.0,-2.2086777687072754,0.9994540214538574,1.2092236280441284,0.4971357882022857,0.9085667729377748,0.9085667729377748,0.0,72.21387481689453,67.0,43969.1171875,0.0,883.3600463867188,1.0,280.6405944824219,283.60357666015625,296.8156433105469,299.65264892578125,293.1499938964844,293.1499938964844,280.3500061035156,33547.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962327599525452,1.0,0.0,0.0,3.54702091217041,3.5470433235168457,8.395001600547403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.42041015625,0.0,1403.7552490234375,1895.4371337890625,0.0,2437.033447265625,0.8806453943252563,1.0,0.0,3.0,1.0,0.0
17916120,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.5306946039199829,0.3692401647567749,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8779078125953674,0.2792797982692718,0.2644975483417511,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8934338688850403,0.2937842607498169,0.2056379318237304,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8484728336334229,0.2516486942768097,0.2386012375354766,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7453073263168335,0.1689133495092392,0.762013852596283,285.00494384765625,284.95001220703125,299.5219116210937,293.8641662597656,298.4459228515625,297.5535583496094,285.0042419433594,1.0,0.410456895828247,0.8379031419754028,1.0,1.0,1.0,-2.2086777687072754,0.9994540214538574,1.2092236280441284,0.4971357882022857,0.9085667729377748,0.9085667729377748,0.0,72.21387481689453,67.0,43969.1171875,0.0,883.3600463867188,1.0,280.6405944824219,283.60357666015625,296.8156433105469,299.65264892578125,293.1499938964844,293.1499938964844,280.3500061035156,33547.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962327599525452,1.0,0.0,0.0,3.54702091217041,3.5470433235168457,8.395001600547403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.42041015625,0.0,1403.7552490234375,1895.4371337890625,0.0,2437.033447265625,0.8806453943252563,1.0,0.0,3.0,1.0,0.0
17916180,297.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.5459563732147217,0.3543149828910827,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8947067260742188,0.2832828462123871,0.2682728767395019,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9094060063362122,0.2965533435344696,0.2076064199209213,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8637608885765076,0.2550728619098663,0.2418259680271148,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7596631646156311,0.1720575392246246,0.7757865190505981,284.907958984375,284.95001220703125,299.55230712890625,293.8470764160156,298.4931945800781,297.61444091796875,284.91363525390625,1.0,0.4094290733337402,0.8371554613113403,1.0,1.0,1.0,-2.2180604934692383,1.0040409564971924,1.2140196561813354,0.4995129108428955,0.8214120268821716,0.8214120268821716,0.0,69.2768325805664,70.0,44573.953125,0.0,881.2587890625,1.0,280.3586120605469,283.4999084472656,296.8688049316406,299.8041687011719,293.1499938964844,293.1499938964844,280.6499938964844,39855.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050101399421692,1.0,0.0,0.0,3.387768507003784,3.3877906799316406,7.65809488711966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.78515625,0.0,1287.3013916015625,1895.4371337890625,0.0,2517.31982421875,0.8510278463363647,1.0,0.0,3.0,1.0,0.0
17916240,297.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.5459563732147217,0.3543149828910827,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8947067260742188,0.2832828462123871,0.2682728767395019,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9094060063362122,0.2965533435344696,0.2076064199209213,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8637608885765076,0.2550728619098663,0.2418259680271148,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7596631646156311,0.1720575392246246,0.7757865190505981,284.907958984375,284.95001220703125,299.55230712890625,293.8470764160156,298.4931945800781,297.61444091796875,284.91363525390625,1.0,0.4094290733337402,0.8371554613113403,1.0,1.0,1.0,-2.2180604934692383,1.0040409564971924,1.2140196561813354,0.4995129108428955,0.8214120268821716,0.8214120268821716,0.0,69.2768325805664,70.0,44573.953125,0.0,881.2587890625,1.0,280.3586120605469,283.4999084472656,296.8688049316406,299.8041687011719,293.1499938964844,293.1499938964844,280.6499938964844,39855.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050101399421692,1.0,0.0,0.0,3.387768507003784,3.3877906799316406,7.65809488711966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.78515625,0.0,1287.3013916015625,1895.4371337890625,0.0,2517.31982421875,0.8510278463363647,1.0,0.0,3.0,1.0,0.0
17916300,297.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9990000128746032,0.5535865426063538,0.3490068316459656,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.901551365852356,0.2855065464973449,0.2701798379421234,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9161946177482604,0.298183262348175,0.2085833996534347,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8700657486915588,0.2569762170314789,0.2434483766555786,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7657533288002014,0.1737723797559738,0.7828205823898315,285.0390625,284.95001220703125,299.5679016113281,293.8389892578125,298.5158386230469,297.6425170898437,285.0470275878906,1.0,0.4097547531127929,0.8367816209793091,1.0,1.0,1.0,-2.2255420684814453,1.0076919794082642,1.2178500890731812,0.5014352798461914,0.9151626229286194,0.9151626229286194,0.0,68.38255310058594,70.0,44180.93359375,0.0,885.0518798828125,1.0,280.5959777832031,283.6355895996094,296.8022155761719,299.60943603515625,293.1499938964844,293.1499938964844,280.6499938964844,33435.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982102632522583,1.0,0.0,0.0,3.4637134075164795,3.463735342025757,8.005292784218909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.7490234375,0.0,1317.414794921875,1895.4371337890625,0.0,2455.0732421875,0.864220142364502,1.0,0.0,3.0,1.0,0.0
17916360,297.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9990000128746032,0.561212420463562,0.3442976176738739,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9084261059761048,0.2878774404525757,0.2723333239555359,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9230303764343262,0.2999737560749054,0.209769994020462,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8762887716293335,0.2590121626853943,0.2452916949987411,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7718230485916138,0.1756019294261932,0.7906596660614014,285.0413513183594,284.95001220703125,299.5837707519531,293.83123779296875,298.5378112792969,297.66912841796875,285.03887939453125,1.0,0.410587728023529,0.8362988233566284,1.0,1.0,1.0,-2.235524177551269,1.0125558376312256,1.222968339920044,0.5040329098701477,0.9489128589630128,0.9489128589630128,0.0,67.70075988769531,88.0,44557.6640625,0.0,892.0899658203125,1.0,280.641357421875,283.6184997558594,296.8081970214844,299.672119140625,293.1499938964844,293.1499938964844,280.3500061035156,31506.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962426543235779,1.0,0.0,0.0,3.580597400665283,3.5806198120117188,8.554689543416316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.17333984375,0.0,1424.3328857421875,1895.4371337890625,0.0,2437.123291015625,0.8863748908042908,1.0,0.0,3.0,1.0,0.0
17916420,297.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9990000128746032,0.5729340314865112,0.3533812165260315,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.90485280752182,0.2920154631137848,0.2764677703380584,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9174001812934875,0.3027664422988891,0.2119240462779998,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.872825562953949,0.2625267505645752,0.2488308250904083,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7701002955436707,0.1788453757762909,0.806150496006012,284.9164123535156,284.95001220703125,299.6164245605469,293.8168029785156,298.57000732421875,297.6990966796875,284.9220275878906,1.0,0.4192041754722595,0.8353332281112671,1.0,1.0,1.0,-2.2768232822418213,1.0326964855194092,1.244126796722412,0.5147466659545898,0.858691394329071,0.858691394329071,0.0,70.77510833740234,106.0,45894.2109375,0.0,944.6456298828124,1.0,280.3578796386719,283.4755249023437,296.865234375,299.87176513671875,293.1499938964844,293.1499938964844,280.6499938964844,37781.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103843927383423,1.0,0.0,0.0,3.514303684234619,3.514326810836792,8.240847364504589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.802734375,0.0,1400.207763671875,1895.4371337890625,0.0,2566.733642578125,0.8768036365509033,1.0,0.0,3.0,1.0,0.0
17916480,297.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9990000128746032,0.5729340314865112,0.3533812165260315,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.90485280752182,0.2920154631137848,0.2764677703380584,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9174001812934875,0.3027664422988891,0.2119240462779998,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.872825562953949,0.2625267505645752,0.2488308250904083,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7701002955436707,0.1788453757762909,0.806150496006012,284.9164123535156,284.95001220703125,299.6164245605469,293.8168029785156,298.57000732421875,297.6990966796875,284.9220275878906,1.0,0.4192041754722595,0.8353332281112671,1.0,1.0,1.0,-2.2768232822418213,1.0326964855194092,1.244126796722412,0.5147466659545898,0.858691394329071,0.858691394329071,0.0,70.77510833740234,106.0,45894.2109375,0.0,944.6456298828124,1.0,280.3578796386719,283.4755249023437,296.865234375,299.87176513671875,293.1499938964844,293.1499938964844,280.6499938964844,37781.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103843927383423,1.0,0.0,0.0,3.514303684234619,3.514326810836792,8.240847364504589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.802734375,0.0,1400.207763671875,1895.4371337890625,0.0,2566.733642578125,0.8768036365509033,1.0,0.0,3.0,1.0,0.0
17916540,297.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.9990000128746032,0.5807886123657227,0.3772141635417938,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.8896486163139343,0.296776682138443,0.2809322774410248,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.8996017575263977,0.3062856197357178,0.2143277525901794,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.8584141731262207,0.2665846049785614,0.2526586353778839,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.7584904432296753,0.1822845339775085,0.8220468163490295,285.0886535644531,284.95001220703125,299.6505432128906,293.803955078125,298.5851135253906,297.69549560546875,285.0888977050781,1.0,0.433110773563385,0.8343676328659058,1.0,1.0,1.0,-2.3373806476593018,1.0622031688690186,1.2751774787902832,0.5306514501571655,1.0,1.0,0.0,77.74357604980469,109.0,46396.18359375,0.0,1034.695068359375,1.0,280.6426086425781,283.6255187988281,296.8041076660156,299.76971435546875,293.1499938964844,293.1499938964844,280.3500061035156,31114.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062166571617126,1.0,0.0,0.0,3.718062877655029,3.71808671951294,9.224158361575974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.91064453125,0.0,1572.98095703125,1895.4371337890625,0.0,2528.397216796875,0.9167972803115844,1.0,0.0,3.0,1.0,0.0
17916600,297.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.9990000128746032,0.5807886123657227,0.3772141635417938,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.8896486163139343,0.296776682138443,0.2809322774410248,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.8996017575263977,0.3062856197357178,0.2143277525901794,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.8584141731262207,0.2665846049785614,0.2526586353778839,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.7584904432296753,0.1822845339775085,0.8220468163490295,285.0886535644531,284.95001220703125,299.6505432128906,293.803955078125,298.5851135253906,297.69549560546875,285.0888977050781,1.0,0.433110773563385,0.8343676328659058,1.0,1.0,1.0,-2.3373806476593018,1.0622031688690186,1.2751774787902832,0.5306514501571655,1.0,1.0,0.0,77.74357604980469,109.0,46396.18359375,0.0,1034.695068359375,1.0,280.6426086425781,283.6255187988281,296.8041076660156,299.76971435546875,293.1499938964844,293.1499938964844,280.3500061035156,31114.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062166571617126,1.0,0.0,0.0,3.718062877655029,3.71808671951294,9.224158361575974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.91064453125,0.0,1572.98095703125,1895.4371337890625,0.0,2528.397216796875,0.9167972803115844,1.0,0.0,3.0,1.0,0.0
17916660,297.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.5847746133804321,0.3979697823524475,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8781654834747314,0.3009985983371734,0.2853239774703979,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8864904642105103,0.3091339468955993,0.2166518419981002,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8476763367652893,0.270146757364273,0.2564140856266022,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.749784529209137,0.1851908564567566,0.8369143009185791,284.927001953125,284.95001220703125,299.686279296875,293.7928161621094,298.5861511230469,297.6649475097656,284.9295349121094,1.0,0.4451623260974884,0.8321706056594849,1.0,1.0,1.0,-2.3927667140960693,1.0891419649124146,1.3036248683929443,0.5454756617546082,0.9317656755447388,0.9317656755447388,0.0,84.22602081298828,112.0,48292.26953125,0.0,1121.31884765625,1.0,280.3562927246094,283.4298095703125,296.8631286621094,300.0150756835937,293.1499938964844,293.1499938964844,280.04998779296875,35472.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246355652809143,1.0,0.0,0.0,3.753994941711426,3.754019737243652,9.403307217326072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.5908203125,0.0,1647.91748046875,1895.4371337890625,0.0,2698.566650390625,0.9280124306678772,1.0,0.0,3.0,1.0,0.0
