time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916720,297.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.5847746133804321,0.3979697823524475,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8781654834747314,0.3009985983371734,0.2853239774703979,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8864904642105103,0.3091339468955993,0.2166518419981002,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8476763367652893,0.270146757364273,0.2564140856266022,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.749784529209137,0.1851908564567566,0.8369143009185791,284.927001953125,284.95001220703125,299.686279296875,293.7928161621094,298.5861511230469,297.6649475097656,284.9295349121094,1.0,0.4451623260974884,0.8321706056594849,1.0,1.0,1.0,-2.3927667140960693,1.0891419649124146,1.3036248683929443,0.5454756617546082,0.9317656755447388,0.9317656755447388,0.0,84.22602081298828,112.0,48292.26953125,0.0,1121.31884765625,1.0,280.3562927246094,283.4298095703125,296.8631286621094,300.0150756835937,293.1499938964844,293.1499938964844,280.04998779296875,35472.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246355652809143,1.0,0.0,0.0,3.753994941711426,3.754019737243652,9.403307217326072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.5908203125,0.0,1647.91748046875,1895.4371337890625,0.0,2698.566650390625,0.9280124306678772,1.0,0.0,3.0,1.0,0.0
17916780,297.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.5876414179801941,0.416449636220932,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8686859607696533,0.3048402070999145,0.2891213595867157,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8753640055656433,0.3115413784980774,0.2184561640024185,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8388432860374451,0.2733351290225982,0.259605199098587,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7424231767654419,0.1876388788223266,0.8489267230033875,284.8848571777344,284.95001220703125,299.7239074707031,293.7835693359375,298.5830993652344,297.6254272460937,284.8914489746094,1.0,0.4557853043079376,0.8299736380577087,1.0,1.0,1.0,-2.4399659633636475,1.112133264541626,1.327832818031311,0.5580193400382996,0.8471555113792419,0.8471555113792419,0.0,90.17774963378906,115.0,49337.609375,0.0,1199.8695068359375,1.0,280.0575256347656,283.3653869628906,296.8381042480469,300.0732727050781,293.1499938964844,293.1499938964844,280.3500061035156,40414.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388540148735046,1.0,0.0,0.0,3.55941128730774,3.5594353675842285,8.453755526716122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.53173828125,0.0,1466.910888671875,1895.4371337890625,0.0,2831.01025390625,0.8894966840744019,1.0,0.0,3.0,1.0,0.0
17916840,297.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.5876414179801941,0.416449636220932,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8686859607696533,0.3048402070999145,0.2891213595867157,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8753640055656433,0.3115413784980774,0.2184561640024185,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8388432860374451,0.2733351290225982,0.259605199098587,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7424231767654419,0.1876388788223266,0.8489267230033875,284.8848571777344,284.95001220703125,299.7239074707031,293.7835693359375,298.5830993652344,297.6254272460937,284.8914489746094,1.0,0.4557853043079376,0.8299736380577087,1.0,1.0,1.0,-2.4399659633636475,1.112133264541626,1.327832818031311,0.5580193400382996,0.8471555113792419,0.8471555113792419,0.0,90.17774963378906,115.0,49337.609375,0.0,1199.8695068359375,1.0,280.0575256347656,283.3653869628906,296.8381042480469,300.0732727050781,293.1499938964844,293.1499938964844,280.3500061035156,40414.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388540148735046,1.0,0.0,0.0,3.55941128730774,3.5594353675842285,8.453755526716122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.53173828125,0.0,1466.910888671875,1895.4371337890625,0.0,2831.01025390625,0.8894966840744019,1.0,0.0,3.0,1.0,0.0
17916900,297.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9990000128746032,0.5898421406745911,0.424146443605423,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.865436851978302,0.3071495294570923,0.291179746389389,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8713783025741577,0.3132107257843017,0.2195048183202743,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.83577960729599,0.2752735316753387,0.2613348662853241,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7398824691772461,0.1890886425971985,0.8551934957504272,285.0365905761719,284.95001220703125,299.74346923828125,293.7797241210937,298.5856628417969,297.6124267578125,285.0447998046875,1.0,0.4606837034225464,0.8288751244544983,1.0,1.0,1.0,-2.4625513553619385,1.1231454610824585,1.3394060134887695,0.563991367816925,0.9506810903549194,0.9506810903549194,0.0,92.81847381591795,115.0,49011.95703125,0.0,1237.5849609375,1.0,280.30029296875,283.5198669433594,296.7621765136719,299.8632202148437,293.1499938964844,293.1499938964844,280.3500061035156,33906.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833179235458374,1.0,0.0,0.0,3.626993417739868,3.62701678276062,8.777822699812532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.2783203125,0.0,1492.1612548828125,1895.4371337890625,0.0,2778.06103515625,0.9010095000267028,1.0,0.0,3.0,1.0,0.0
17916960,297.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9990000128746032,0.5924831628799438,0.4304667711257934,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8635045289993286,0.3096528947353363,0.2935382425785064,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8687961101531982,0.3150994777679443,0.2208152115345001,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8339118361473083,0.2773912847042084,0.2633354663848877,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7384129166603088,0.1906913816928863,0.8624134659767151,285.0518798828125,284.95001220703125,299.7635803222656,293.7763977050781,298.59136962890625,297.6049194335937,285.0511474609375,1.0,0.465413898229599,0.8274900317192078,1.0,1.0,1.0,-2.4856302738189697,1.1343990564346311,1.3512312173843384,0.5700973868370056,0.9942824244499208,0.9942824244499208,0.0,95.1658935546875,118.0,49532.65625,0.0,1275.292724609375,1.0,280.3427734375,283.5162658691406,296.76593017578125,299.9303283691406,293.1499938964844,293.1499938964844,280.04998779296875,31962.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321252465248108,1.0,0.0,0.0,3.732277631759644,3.732301712036133,9.294823257732788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.50048828125,0.0,1595.75927734375,1895.4371337890625,0.0,2768.238525390625,0.9209769368171692,1.0,0.0,3.0,1.0,0.0
17917020,297.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.5965200662612915,0.4425225555896759,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8598541617393494,0.3139618933200836,0.2979168593883514,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8638036847114563,0.3180069327354431,0.2231110036373138,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8303702473640442,0.2809918820858001,0.2670341730117798,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7357009649276733,0.1934893280267715,0.8761105537414551,284.9124450683594,284.95001220703125,299.8055419921875,293.7713928222656,298.5980834960937,297.579833984375,284.9161682128906,1.0,0.4743395745754242,0.8247197270393372,1.0,1.0,1.0,-2.52903699874878,1.1555572748184204,1.3734798431396484,0.5816295146942139,0.8996988534927368,0.8996988534927368,0.0,99.7118682861328,121.0,51060.09375,0.0,1348.5113525390625,1.0,280.0564270019531,283.35125732421875,296.8221740722656,300.146728515625,293.1499938964844,293.1499938964844,280.3500061035156,37192.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464840650558472,1.0,0.0,0.0,3.7008590698242174,3.700883865356445,9.138993846136144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.6123046875,0.0,1599.5391845703125,1895.4371337890625,0.0,2902.3515625,0.9174997210502625,1.0,0.0,3.0,1.0,0.0
17917080,297.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.5965200662612915,0.4425225555896759,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8598541617393494,0.3139618933200836,0.2979168593883514,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8638036847114563,0.3180069327354431,0.2231110036373138,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8303702473640442,0.2809918820858001,0.2670341730117798,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7357009649276733,0.1934893280267715,0.8761105537414551,284.9124450683594,284.95001220703125,299.8055419921875,293.7713928222656,298.5980834960937,297.579833984375,284.9161682128906,1.0,0.4743395745754242,0.8247197270393372,1.0,1.0,1.0,-2.52903699874878,1.1555572748184204,1.3734798431396484,0.5816295146942139,0.8996988534927368,0.8996988534927368,0.0,99.7118682861328,121.0,51060.09375,0.0,1348.5113525390625,1.0,280.0564270019531,283.35125732421875,296.8221740722656,300.146728515625,293.1499938964844,293.1499938964844,280.3500061035156,37192.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464840650558472,1.0,0.0,0.0,3.7008590698242174,3.700883865356445,9.138993846136144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.6123046875,0.0,1599.5391845703125,1895.4371337890625,0.0,2902.3515625,0.9174997210502625,1.0,0.0,3.0,1.0,0.0
17917140,297.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.9990000128746032,0.6019839644432068,0.4526545405387878,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8577040433883667,0.3189007639884949,0.3024248778820038,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8603782057762146,0.3216229975223541,0.2254949957132339,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.8281709551811218,0.2851394414901733,0.2708262503147125,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.7341671586036682,0.1966888606548309,0.8901395797729492,285.0897521972656,284.95001220703125,299.8500061035156,293.7687683105469,298.6147766113281,297.5709228515625,285.0912475585937,1.0,0.4826943874359131,0.8219494819641113,1.0,1.0,1.0,-2.570902109146118,1.1759828329086304,1.3949192762374878,0.5926868319511414,1.0,1.0,0.0,103.79705047607422,124.0,51001.19140625,0.0,1420.0068359375,1.0,280.343505859375,283.52294921875,296.76483154296875,300.0207824707031,293.1499938964844,293.1499938964844,280.04998779296875,33077.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417197465896606,1.0,0.0,0.0,3.83209228515625,3.8321175575256334,9.798626479096129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.185546875,0.0,1722.3935546875,1895.4371337890625,0.0,2857.787109375,0.943979263305664,1.0,0.0,3.0,1.0,0.0
17917200,297.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.9990000128746032,0.6019839644432068,0.4526545405387878,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8577040433883667,0.3189007639884949,0.3024248778820038,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8603782057762146,0.3216229975223541,0.2254949957132339,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.8281709551811218,0.2851394414901733,0.2708262503147125,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.7341671586036682,0.1966888606548309,0.8901395797729492,285.0897521972656,284.95001220703125,299.8500061035156,293.7687683105469,298.6147766113281,297.5709228515625,285.0912475585937,1.0,0.4826943874359131,0.8219494819641113,1.0,1.0,1.0,-2.570902109146118,1.1759828329086304,1.3949192762374878,0.5926868319511414,1.0,1.0,0.0,103.79705047607422,124.0,51001.19140625,0.0,1420.0068359375,1.0,280.343505859375,283.52294921875,296.76483154296875,300.0207824707031,293.1499938964844,293.1499938964844,280.04998779296875,33077.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417197465896606,1.0,0.0,0.0,3.83209228515625,3.8321175575256334,9.798626479096129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.185546875,0.0,1722.3935546875,1895.4371337890625,0.0,2857.787109375,0.943979263305664,1.0,0.0,3.0,1.0,0.0
17917260,297.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9990000128746032,0.6061904430389404,0.4622376263141632,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8558358550071716,0.3230506777763366,0.3067758679389953,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8572545647621155,0.3243199288845062,0.2277342826128006,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.826206386089325,0.2885340452194214,0.2744531333446502,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.732824981212616,0.199302852153778,0.9036102890968324,284.9279479980469,284.95001220703125,299.89678955078125,293.7682189941406,298.6270751953125,297.55224609375,284.9297790527344,1.0,0.4906455874443054,0.8190719485282898,1.0,1.0,1.0,-2.610884428024292,1.19547438621521,1.415410041809082,0.6033191680908203,0.9523154497146606,0.9523154497146606,0.0,107.75569152832033,127.0,52758.375,0.0,1490.5264892578125,1.0,280.0556640625,283.328369140625,296.8218078613281,300.2499694824219,293.1499938964844,293.1499938964844,279.75,35881.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563506603240967,1.0,0.0,0.0,3.851830244064331,3.851856231689453,9.899825954562402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.3779296875,0.0,1768.588623046875,1895.4371337890625,0.0,2994.783935546875,0.9503090977668762,1.0,0.0,3.0,1.0,0.0
17917320,297.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9990000128746032,0.6061904430389404,0.4622376263141632,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8558358550071716,0.3230506777763366,0.3067758679389953,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8572545647621155,0.3243199288845062,0.2277342826128006,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.826206386089325,0.2885340452194214,0.2744531333446502,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.732824981212616,0.199302852153778,0.9036102890968324,284.9279479980469,284.95001220703125,299.89678955078125,293.7682189941406,298.6270751953125,297.55224609375,284.9297790527344,1.0,0.4906455874443054,0.8190719485282898,1.0,1.0,1.0,-2.610884428024292,1.19547438621521,1.415410041809082,0.6033191680908203,0.9523154497146606,0.9523154497146606,0.0,107.75569152832033,127.0,52758.375,0.0,1490.5264892578125,1.0,280.0556640625,283.328369140625,296.8218078613281,300.2499694824219,293.1499938964844,293.1499938964844,279.75,35881.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563506603240967,1.0,0.0,0.0,3.851830244064331,3.851856231689453,9.899825954562402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.3779296875,0.0,1768.588623046875,1895.4371337890625,0.0,2994.783935546875,0.9503090977668762,1.0,0.0,3.0,1.0,0.0
17917380,297.6183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.6086734533309937,0.4736274182796478,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8520664572715759,0.3263431191444397,0.3100955188274383,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8521806001663208,0.3260983526706695,0.2291302978992462,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8223943114280701,0.2910628914833069,0.2770672738552093,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7295999526977539,0.201064720749855,0.9127190113067628,284.8795166015625,284.95001220703125,299.945556640625,293.76934814453125,298.63409423828125,297.522216796875,284.885009765625,1.0,0.497933566570282,0.8161944150924683,1.0,1.0,1.0,-2.64432692527771,1.2117836475372314,1.432543396949768,0.6121892333030701,0.8614369034767151,0.8614369034767151,0.0,112.06780242919922,130.0,53622.078125,0.0,1555.538330078125,1.0,279.7568359375,283.2586975097656,296.8089904785156,300.3084411621094,293.1499938964844,293.1499938964844,280.04998779296875,40575.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673856258392334,1.0,0.0,0.0,3.654628992080689,3.654653787612915,8.912096518542967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.83203125,0.0,1572.6053466796875,1895.4371337890625,0.0,3098.28564453125,0.910539209842682,1.0,0.0,3.0,1.0,0.0
17917440,297.6183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.6086734533309937,0.4736274182796478,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8520664572715759,0.3263431191444397,0.3100955188274383,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8521806001663208,0.3260983526706695,0.2291302978992462,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8223943114280701,0.2910628914833069,0.2770672738552093,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7295999526977539,0.201064720749855,0.9127190113067628,284.8795166015625,284.95001220703125,299.945556640625,293.76934814453125,298.63409423828125,297.522216796875,284.885009765625,1.0,0.497933566570282,0.8161944150924683,1.0,1.0,1.0,-2.64432692527771,1.2117836475372314,1.432543396949768,0.6121892333030701,0.8614369034767151,0.8614369034767151,0.0,112.06780242919922,130.0,53622.078125,0.0,1555.538330078125,1.0,279.7568359375,283.2586975097656,296.8089904785156,300.3084411621094,293.1499938964844,293.1499938964844,280.04998779296875,40575.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673856258392334,1.0,0.0,0.0,3.654628992080689,3.654653787612915,8.912096518542967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.83203125,0.0,1572.6053466796875,1895.4371337890625,0.0,3098.28564453125,0.910539209842682,1.0,0.0,3.0,1.0,0.0
17917500,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9990000128746032,0.6105290055274963,0.478799432516098,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8506066203117371,0.3283026814460754,0.3118225634098053,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8501269221305847,0.3273813426494598,0.2299084365367889,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.820845365524292,0.2925863265991211,0.2784075736999511,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7282196879386902,0.2020672410726547,0.917034387588501,285.03106689453125,284.95001220703125,299.9706115722656,293.7704772949219,298.6418151855469,297.51434326171875,285.0377502441406,1.0,0.5013822317123413,0.8147556185722351,1.0,1.0,1.0,-2.660346746444702,1.2196048498153689,1.4407418966293335,0.616400957107544,0.963357388973236,0.963357388973236,0.0,114.08322143554688,130.0,53120.4765625,0.0,1586.98828125,1.0,280.0023803710937,283.4164123535156,296.7432861328125,300.0962219238281,293.1499938964844,293.1499938964844,280.04998779296875,34443.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610088229179382,1.0,0.0,0.0,3.708432674407959,3.7084569931030273,9.176437174573948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.23291015625,0.0,1587.324951171875,1895.4371337890625,0.0,3038.467041015625,0.9195146560668944,1.0,0.0,3.0,1.0,0.0
17917560,297.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9990000128746032,0.612673282623291,0.4831214249134063,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.849890947341919,0.3304057717323303,0.313816636800766,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8488780856132507,0.3288383185863495,0.2309261858463287,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8199843764305115,0.2942367196083069,0.2799809575080871,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7274263501167297,0.2031574100255966,0.9220482110977172,285.04248046875,284.95001220703125,299.99609375,293.7719421386719,298.6516418457031,297.5100402832031,285.0418701171875,1.0,0.5047807097434998,0.813269317150116,1.0,1.0,1.0,-2.677074670791626,1.2277700901031494,1.449304461479187,0.6208044290542603,1.0,1.0,0.0,115.89930725097656,133.0,53530.1484375,0.0,1618.879638671875,1.0,280.0430908203125,283.4142150878906,296.75372314453125,300.1652526855469,293.1499938964844,293.1499938964844,279.75,32722.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593023419380188,1.0,0.0,0.0,3.7965400218963614,3.796564817428589,9.617656360205729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.8212890625,0.0,1676.8895263671875,1895.4371337890625,0.0,3022.462158203125,0.9360361695289612,1.0,0.0,3.0,1.0,0.0
17917620,297.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.615055501461029,0.4925065636634826,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8476603627204895,0.3337415158748626,0.3173059821128845,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8455467224121094,0.3307437002658844,0.2325373440980911,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8174875974655151,0.2967335283756256,0.2826674878597259,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7251425981521606,0.2047286331653595,0.9304472208023072,284.9088439941406,284.95001220703125,300.0482788085937,293.77593994140625,298.66357421875,297.486328125,284.9115295410156,1.0,0.5112900137901306,0.8102966547012329,1.0,1.0,1.0,-2.7078075408935547,1.2427595853805542,1.465047836303711,0.6289430856704712,0.9043596386909484,0.9043596386909484,0.0,119.69833374023438,136.0,54864.5390625,0.0,1680.5455322265625,1.0,279.75701904296875,283.256591796875,296.8135986328125,300.37506103515625,293.1499938964844,293.1499938964844,279.45001220703125,37586.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709906339645386,1.0,0.0,0.0,3.744800090789795,3.74482536315918,9.3572998594027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.541015625,0.0,1653.399658203125,1895.4371337890625,0.0,3132.10302734375,0.9276800155639648,1.0,0.0,3.0,1.0,0.0
17917680,297.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.615055501461029,0.4925065636634826,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8476603627204895,0.3337415158748626,0.3173059821128845,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8455467224121094,0.3307437002658844,0.2325373440980911,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8174875974655151,0.2967335283756256,0.2826674878597259,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7251425981521606,0.2047286331653595,0.9304472208023072,284.9088439941406,284.95001220703125,300.0482788085937,293.77593994140625,298.66357421875,297.486328125,284.9115295410156,1.0,0.5112900137901306,0.8102966547012329,1.0,1.0,1.0,-2.7078075408935547,1.2427595853805542,1.465047836303711,0.6289430856704712,0.9043596386909484,0.9043596386909484,0.0,119.69833374023438,136.0,54864.5390625,0.0,1680.5455322265625,1.0,279.75701904296875,283.256591796875,296.8135986328125,300.37506103515625,293.1499938964844,293.1499938964844,279.45001220703125,37586.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709906339645386,1.0,0.0,0.0,3.744800090789795,3.74482536315918,9.3572998594027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.541015625,0.0,1653.399658203125,1895.4371337890625,0.0,3132.10302734375,0.9276800155639648,1.0,0.0,3.0,1.0,0.0
17917740,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.6165428757667542,0.5024502277374268,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8447681069374084,0.3367719352245331,0.3202656209468841,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8415358662605286,0.332315057516098,0.2337047159671783,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8142803311347961,0.2989052534103393,0.284833014011383,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7221376299858093,0.2059611678123474,0.9366452693939208,284.896728515625,284.95001220703125,300.1019287109375,293.7811584472656,298.6742248535156,297.4589538574219,284.9000549316406,1.0,0.5173400640487671,0.8073239922523499,1.0,1.0,1.0,-2.7347683906555176,1.25591778755188,1.4788506031036377,0.6360415816307068,0.8385500311851501,0.8385500311851501,0.0,123.59081268310548,124.0,55473.1015625,0.0,1738.3060302734375,1.0,279.4580383300781,283.2198791503906,296.8064880371094,300.4200439453125,293.1499938964844,293.1499938964844,279.75,40538.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789886236190796,1.0,0.0,0.0,3.5225229263305664,3.522546529769897,8.279440066871757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.91455078125,0.0,1428.6865234375,1895.4371337890625,0.0,3207.101806640625,0.8815396428108215,1.0,0.0,3.0,1.0,0.0
17917800,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.6165428757667542,0.5024502277374268,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8447681069374084,0.3367719352245331,0.3202656209468841,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8415358662605286,0.332315057516098,0.2337047159671783,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8142803311347961,0.2989052534103393,0.284833014011383,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7221376299858093,0.2059611678123474,0.9366452693939208,284.896728515625,284.95001220703125,300.1019287109375,293.7811584472656,298.6742248535156,297.4589538574219,284.9000549316406,1.0,0.5173400640487671,0.8073239922523499,1.0,1.0,1.0,-2.7347683906555176,1.25591778755188,1.4788506031036377,0.6360415816307068,0.8385500311851501,0.8385500311851501,0.0,123.59081268310548,124.0,55473.1015625,0.0,1738.3060302734375,1.0,279.4580383300781,283.2198791503906,296.8064880371094,300.4200439453125,293.1499938964844,293.1499938964844,279.75,40538.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789886236190796,1.0,0.0,0.0,3.5225229263305664,3.522546529769897,8.279440066871757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.91455078125,0.0,1428.6865234375,1895.4371337890625,0.0,3207.101806640625,0.8815396428108215,1.0,0.0,3.0,1.0,0.0
17917860,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9990000128746032,0.6211445331573486,0.4979522824287414,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8500392436981201,0.3405705094337463,0.3236254453659057,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8457052111625671,0.3347898721694946,0.235246792435646,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8188506960868835,0.301740437746048,0.2873072326183319,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7257736325263977,0.2076364159584045,0.9433821439743042,285.0170288085937,284.95001220703125,300.15692138671875,293.7874755859375,298.69903564453125,297.45733642578125,285.0158996582031,1.0,0.5177736878395081,0.8043057918548584,1.0,1.0,1.0,-2.746343851089477,1.261532187461853,1.484811782836914,0.6392390727996826,0.947271168231964,0.947271168231964,0.0,122.68036651611328,127.0,55163.05078125,0.0,1751.32373046875,1.0,279.7415466308594,283.3417663574219,296.76422119140625,300.28240966796875,293.1499938964844,293.1499938964844,279.45001220703125,33036.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701418042182922,1.0,0.0,0.0,3.663588523864746,3.663612127304077,8.955847192737565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.5537109375,0.0,1526.080078125,1895.4371337890625,0.0,3124.140869140625,0.9063153266906738,1.0,0.0,3.0,1.0,0.0
17917920,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9990000128746032,0.6211445331573486,0.4979522824287414,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8500392436981201,0.3405705094337463,0.3236254453659057,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8457052111625671,0.3347898721694946,0.235246792435646,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8188506960868835,0.301740437746048,0.2873072326183319,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7257736325263977,0.2076364159584045,0.9433821439743042,285.0170288085937,284.95001220703125,300.15692138671875,293.7874755859375,298.69903564453125,297.45733642578125,285.0158996582031,1.0,0.5177736878395081,0.8043057918548584,1.0,1.0,1.0,-2.746343851089477,1.261532187461853,1.484811782836914,0.6392390727996826,0.947271168231964,0.947271168231964,0.0,122.68036651611328,127.0,55163.05078125,0.0,1751.32373046875,1.0,279.7415466308594,283.3417663574219,296.76422119140625,300.28240966796875,293.1499938964844,293.1499938964844,279.45001220703125,33036.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701418042182922,1.0,0.0,0.0,3.663588523864746,3.663612127304077,8.955847192737565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.5537109375,0.0,1526.080078125,1895.4371337890625,0.0,3124.140869140625,0.9063153266906738,1.0,0.0,3.0,1.0,0.0
17917980,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9990000128746032,0.6262660026550293,0.4966272115707397,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8534219264984131,0.3437110483646393,0.3267523348331451,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8479528427124023,0.3364823162555694,0.2365764826536178,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8215514421463013,0.3039726912975311,0.2895691692829132,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7278702855110168,0.2089364677667617,0.9497002959251404,284.9115905761719,284.95001220703125,300.2130432128906,293.7947692871094,298.72467041015625,297.456298828125,284.9144897460937,1.0,0.5199218392372131,0.8012875914573669,1.0,1.0,1.0,-2.760408639907837,1.2684296369552612,1.4919790029525757,0.6427944898605347,0.859043538570404,0.859043538570404,0.0,122.78773498535156,130.0,56007.2734375,0.0,1772.99560546875,1.0,279.45751953125,283.2187194824219,296.8204040527344,300.4581604003906,293.1499938964844,293.1499938964844,279.75,38517.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792563080787659,1.0,0.0,0.0,3.557145595550537,3.557169198989868,8.44299563595996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.107421875,0.0,1450.655029296875,1895.4371337890625,0.0,3209.61083984375,0.8870104551315308,1.0,0.0,3.0,1.0,0.0
17918040,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9990000128746032,0.6262660026550293,0.4966272115707397,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8534219264984131,0.3437110483646393,0.3267523348331451,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8479528427124023,0.3364823162555694,0.2365764826536178,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8215514421463013,0.3039726912975311,0.2895691692829132,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7278702855110168,0.2089364677667617,0.9497002959251404,284.9115905761719,284.95001220703125,300.2130432128906,293.7947692871094,298.72467041015625,297.456298828125,284.9144897460937,1.0,0.5199218392372131,0.8012875914573669,1.0,1.0,1.0,-2.760408639907837,1.2684296369552612,1.4919790029525757,0.6427944898605347,0.859043538570404,0.859043538570404,0.0,122.78773498535156,130.0,56007.2734375,0.0,1772.99560546875,1.0,279.45751953125,283.2187194824219,296.8204040527344,300.4581604003906,293.1499938964844,293.1499938964844,279.75,38517.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792563080787659,1.0,0.0,0.0,3.557145595550537,3.557169198989868,8.44299563595996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.107421875,0.0,1450.655029296875,1895.4371337890625,0.0,3209.61083984375,0.8870104551315308,1.0,0.0,3.0,1.0,0.0
17918100,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9990000128746032,0.6291986703872681,0.4972030520439148,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8544021248817444,0.3455021679401397,0.3282884955406189,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8483657240867615,0.3375758528709411,0.2372105419635772,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8222209811210632,0.3052699267864227,0.2906623184680938,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7283241748809814,0.2097051292657852,0.9527254700660706,285.0381164550781,284.95001220703125,300.2414855957031,293.7987060546875,298.7395935058594,297.45916748046875,285.04248046875,1.0,0.5213289856910706,0.7997785210609436,1.0,1.0,1.0,-2.768654584884644,1.272467017173767,1.496187686920166,0.6449061036109924,0.9508017897605896,0.9508017897605896,0.0,123.2521514892578,130.0,55477.3125,0.0,1787.6849365234375,1.0,279.7001953125,283.35382080078125,296.7699584960937,300.2659912109375,293.1499938964844,293.1499938964844,279.75,33474.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734363913536072,1.0,0.0,0.0,3.621774196624756,3.621797561645508,8.752579105930636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.4892578125,0.0,1483.2442626953125,1895.4371337890625,0.0,3155.04296875,0.8991140723228455,1.0,0.0,3.0,1.0,0.0
17918160,297.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9990000128746032,0.6322602033615112,0.497723251581192,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.855620265007019,0.3474172055721283,0.3300718963146209,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8490458130836487,0.3388072550296783,0.2380519956350326,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8231055736541748,0.3066766858100891,0.2919716238975525,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7289767861366272,0.2105644941329956,0.9564975500106812,285.0326843261719,284.95001220703125,300.2701416015625,293.8028564453125,298.7554931640625,297.4637145996094,285.031005859375,1.0,0.5229752063751221,0.7984232902526855,1.0,1.0,1.0,-2.778538942337036,1.2773010730743408,1.5012377500534058,0.6474593877792358,0.9770740270614624,0.9770740270614624,0.0,123.76134490966795,133.0,55844.94140625,0.0,1805.168701171875,1.0,279.7424621582031,283.3390197753906,296.7854919433594,300.3412170410156,293.1499938964844,293.1499938964844,279.45001220703125,32289.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719875812530518,1.0,0.0,0.0,3.713690042495728,3.713714122772217,9.20247430258314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.4541015625,0.0,1576.9398193359375,1895.4371337890625,0.0,3141.45458984375,0.9169325828552246,1.0,0.0,3.0,1.0,0.0
17918220,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.6362386345863342,0.5012386441230774,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8562573194503784,0.3504259288311004,0.3331617414951324,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.848571240901947,0.3403112292289734,0.2393164336681366,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8232117295265198,0.3087354004383087,0.2941555380821228,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7288414239883423,0.2117350250482559,0.9626729488372804,284.9061584472656,284.95001220703125,300.3280944824219,293.8116760253906,298.7777099609375,297.4544982910156,284.9091186523437,1.0,0.5266740918159485,0.7957128286361694,1.0,1.0,1.0,-2.7980446815490723,1.286826491355896,1.5112180709838867,0.6525569558143616,0.8789265155792236,0.8789265155792236,0.0,125.5116958618164,136.0,56938.6640625,0.0,1843.5491943359373,1.0,279.4570007324219,283.1928405761719,296.8449401855469,300.5394897460937,293.1499938964844,293.1499938964844,279.75,37965.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826854228973389,1.0,0.0,0.0,3.640414953231812,3.64043927192688,8.842907845973969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.7607421875,0.0,1537.1973876953125,1895.4371337890625,0.0,3241.74169921875,0.9048242568969728,1.0,0.0,3.0,1.0,0.0
17918280,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.6362386345863342,0.5012386441230774,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8562573194503784,0.3504259288311004,0.3331617414951324,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.848571240901947,0.3403112292289734,0.2393164336681366,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8232117295265198,0.3087354004383087,0.2941555380821228,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7288414239883423,0.2117350250482559,0.9626729488372804,284.9061584472656,284.95001220703125,300.3280944824219,293.8116760253906,298.7777099609375,297.4544982910156,284.9091186523437,1.0,0.5266740918159485,0.7957128286361694,1.0,1.0,1.0,-2.7980446815490723,1.286826491355896,1.5112180709838867,0.6525569558143616,0.8789265155792236,0.8789265155792236,0.0,125.5116958618164,136.0,56938.6640625,0.0,1843.5491943359373,1.0,279.4570007324219,283.1928405761719,296.8449401855469,300.5394897460937,293.1499938964844,293.1499938964844,279.75,37965.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826854228973389,1.0,0.0,0.0,3.640414953231812,3.64043927192688,8.842907845973969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.7607421875,0.0,1537.1973876953125,1895.4371337890625,0.0,3241.74169921875,0.9048242568969728,1.0,0.0,3.0,1.0,0.0
17918340,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9990000128746032,0.640920102596283,0.5056136250495911,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8565282225608826,0.3540273904800415,0.3363950550556183,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8477644324302673,0.3424814641475677,0.2406903803348541,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8229569792747498,0.3112848997116089,0.2964284420013428,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7283353805541992,0.2132003009319305,0.9688901305198668,285.03924560546875,284.95001220703125,300.3866882324219,293.8210144042969,298.8049621582031,297.4537048339844,285.03778076171875,1.0,0.5307712554931641,0.7930023670196533,1.0,1.0,1.0,-2.8190391063690186,1.297091722488403,1.5219472646713257,0.6579816341400146,1.0,1.0,0.0,127.58297729492188,139.0,56749.2265625,0.0,1886.302490234375,1.0,279.7432861328125,283.32537841796875,296.8077392578125,300.42041015625,293.1499938964844,293.1499938964844,279.45001220703125,32389.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876238226890564,1.0,0.0,0.0,3.788679838180542,3.788704633712769,9.577873925081803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.54296875,0.0,1664.9593505859375,1895.4371337890625,0.0,3181.3173828125,0.933828353881836,1.0,0.0,3.0,1.0,0.0
17918400,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9990000128746032,0.640920102596283,0.5056136250495911,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8565282225608826,0.3540273904800415,0.3363950550556183,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8477644324302673,0.3424814641475677,0.2406903803348541,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8229569792747498,0.3112848997116089,0.2964284420013428,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7283353805541992,0.2132003009319305,0.9688901305198668,285.03924560546875,284.95001220703125,300.3866882324219,293.8210144042969,298.8049621582031,297.4537048339844,285.03778076171875,1.0,0.5307712554931641,0.7930023670196533,1.0,1.0,1.0,-2.8190391063690186,1.297091722488403,1.5219472646713257,0.6579816341400146,1.0,1.0,0.0,127.58297729492188,139.0,56749.2265625,0.0,1886.302490234375,1.0,279.7432861328125,283.32537841796875,296.8077392578125,300.42041015625,293.1499938964844,293.1499938964844,279.45001220703125,32389.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876238226890564,1.0,0.0,0.0,3.788679838180542,3.788704633712769,9.577873925081803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.54296875,0.0,1664.9593505859375,1895.4371337890625,0.0,3181.3173828125,0.933828353881836,1.0,0.0,3.0,1.0,0.0
17918460,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.6436742544174194,0.5113778114318848,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8558678030967712,0.3569334149360657,0.3394278287887573,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.846036970615387,0.3438459634780884,0.2418865710496902,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8218446969985962,0.3131961226463318,0.298510730266571,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7270808815956116,0.2142001241445541,0.974475085735321,284.9017639160156,284.95001220703125,300.44580078125,293.830810546875,298.8242492675781,297.4378967285156,284.9041748046875,1.0,0.535148024559021,0.7899952530860901,1.0,1.0,1.0,-2.8402671813964844,1.3074533939361572,1.5328137874603271,0.6635380387306213,0.9003975987434387,0.9003975987434387,0.0,130.10491943359375,142.0,57971.328125,0.0,1932.183837890625,1.0,279.45709228515625,283.1662902832031,296.8658752441406,300.62457275390625,293.1499938964844,293.1499938964844,279.75,37651.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872838020324707,1.0,0.0,0.0,3.733356237411499,3.733381509780884,9.300197234551888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.16650390625,0.0,1640.53662109375,1895.4371337890625,0.0,3284.797119140625,0.9251192212104796,1.0,0.0,3.0,1.0,0.0
17918520,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.6436742544174194,0.5113778114318848,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8558678030967712,0.3569334149360657,0.3394278287887573,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.846036970615387,0.3438459634780884,0.2418865710496902,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8218446969985962,0.3131961226463318,0.298510730266571,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7270808815956116,0.2142001241445541,0.974475085735321,284.9017639160156,284.95001220703125,300.44580078125,293.830810546875,298.8242492675781,297.4378967285156,284.9041748046875,1.0,0.535148024559021,0.7899952530860901,1.0,1.0,1.0,-2.8402671813964844,1.3074533939361572,1.5328137874603271,0.6635380387306213,0.9003975987434387,0.9003975987434387,0.0,130.10491943359375,142.0,57971.328125,0.0,1932.183837890625,1.0,279.45709228515625,283.1662902832031,296.8658752441406,300.62457275390625,293.1499938964844,293.1499938964844,279.75,37651.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872838020324707,1.0,0.0,0.0,3.733356237411499,3.733381509780884,9.300197234551888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.16650390625,0.0,1640.53662109375,1895.4371337890625,0.0,3284.797119140625,0.9251192212104796,1.0,0.0,3.0,1.0,0.0
