time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918580,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.9990000128746032,0.6473349928855896,0.5173181295394897,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8552363514900208,0.3604671657085418,0.3425947725772857,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8443698883056641,0.3459135591983795,0.2431859821081161,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.820732593536377,0.3156277537345886,0.3006729185581207,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7257634401321411,0.2155097872018814,0.9800266027450562,285.0523376464844,284.95001220703125,300.5052795410156,293.8409118652344,298.849609375,297.4327697753906,285.0525817871094,1.0,0.5396547913551331,0.7869881391525269,1.0,1.0,1.0,-2.862041711807251,1.3180965185165403,1.5439451932907104,0.6691648960113525,1.0,1.0,0.0,132.72267150878906,145.0,57607.1328125,0.0,1980.0489501953125,1.0,279.7434997558594,283.3202819824219,296.8280944824219,300.49664306640625,293.1499938964844,293.1499938964844,279.45001220703125,33382.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809753060340881,1.0,0.0,0.0,3.8490891456604,3.849114656448364,9.885741292237071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.3544921875,0.0,1745.4937744140625,1895.4371337890625,0.0,3225.719970703125,0.9480608105659484,1.0,0.0,3.0,1.0,0.0
17918640,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.9990000128746032,0.6473349928855896,0.5173181295394897,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8552363514900208,0.3604671657085418,0.3425947725772857,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8443698883056641,0.3459135591983795,0.2431859821081161,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.820732593536377,0.3156277537345886,0.3006729185581207,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7257634401321411,0.2155097872018814,0.9800266027450562,285.0523376464844,284.95001220703125,300.5052795410156,293.8409118652344,298.849609375,297.4327697753906,285.0525817871094,1.0,0.5396547913551331,0.7869881391525269,1.0,1.0,1.0,-2.862041711807251,1.3180965185165403,1.5439451932907104,0.6691648960113525,1.0,1.0,0.0,132.72267150878906,145.0,57607.1328125,0.0,1980.0489501953125,1.0,279.7434997558594,283.3202819824219,296.8280944824219,300.49664306640625,293.1499938964844,293.1499938964844,279.45001220703125,33382.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809753060340881,1.0,0.0,0.0,3.8490891456604,3.849114656448364,9.885741292237071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.3544921875,0.0,1745.4937744140625,1895.4371337890625,0.0,3225.719970703125,0.9480608105659484,1.0,0.0,3.0,1.0,0.0
17918700,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6486060619354248,0.5202324390411377,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8550333380699158,0.3620325326919555,0.3442739844322204,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8436654806137085,0.3467158675193786,0.2439144402742386,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8202821612358093,0.3166639804840088,0.3018371760845184,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7252066731452942,0.2160470932722091,0.9831073880195618,284.9131774902344,284.95001220703125,300.5350952148437,293.84600830078125,298.8601379394531,297.42626953125,284.9056091308594,1.0,0.541985034942627,0.7854846119880676,1.0,1.0,1.0,-2.873541831970215,1.3237080574035645,1.5498337745666504,0.6721754670143127,0.9448765516281128,0.9448765516281128,0.0,134.04971313476562,145.0,58923.1328125,0.0,2005.3211669921875,1.0,279.4936218261719,283.1513061523437,296.8895874023437,300.7407531738281,293.1499938964844,293.1499938964844,279.45001220703125,35203.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883759379386902,1.0,0.0,0.0,3.864553213119507,3.864579200744629,9.965333447325977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.919921875,0.0,1778.9185791015625,1895.4371337890625,0.0,3295.016357421875,0.95167475938797,1.0,0.0,3.0,1.0,0.0
17918760,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9990000128746032,0.6492661237716675,0.5239773988723755,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8541321158409119,0.3633486330509186,0.3456308245658874,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.842246949672699,0.3472309410572052,0.2443694472312927,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8191797733306885,0.3174659013748169,0.3027097284793854,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7240695953369141,0.2163973301649093,0.985187530517578,284.90447998046875,284.95001220703125,300.5649108886719,293.8511657714844,298.8679504394531,297.4146728515625,284.9070129394531,1.0,0.5442760586738586,0.7838785648345947,1.0,1.0,1.0,-2.8837714195251465,1.3286994695663452,1.5550719499588013,0.674852192401886,0.9225371479988098,0.9225371479988098,0.0,135.59349060058594,148.0,58965.125,0.0,2029.741455078125,1.0,279.4559631347656,283.1477966308594,296.8866271972656,300.7070617675781,293.1499938964844,293.1499938964844,279.1499938964844,37339.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917977809906006,1.0,0.0,0.0,3.8149094581604,3.814935207366944,9.710951189845218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.078125,0.0,1734.9678955078125,1895.4371337890625,0.0,3327.01611328125,0.9430251717567444,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9990000128746032,0.6498100757598877,0.5301445126533508,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.85243159532547,0.3652768135070801,0.3475582301616668,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8397504091262817,0.3479122221469879,0.2449314296245575,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8171621561050415,0.3185892105102539,0.303886353969574,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7219930291175842,0.2168141305446624,0.98763906955719,284.8558349609375,284.95001220703125,300.6108093261719,293.85906982421875,298.87908935546875,297.3951721191406,284.86431884765625,1.0,0.5477346181869507,0.7814076542854309,1.0,1.0,1.0,-2.898538112640381,1.3359088897705078,1.5626291036605835,0.6786940097808838,0.8396453261375427,0.8396453261375427,0.0,138.0769500732422,148.0,59410.86328125,0.0,2066.532470703125,1.0,279.16705322265625,283.0848083496094,296.8964233398437,300.7861633300781,293.1499938964844,293.1499938964844,279.1499938964844,42503.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898993968963623,1.0,0.0,0.0,3.615510225296021,3.615535020828247,8.722329312149668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.5341796875,0.0,1543.337890625,1895.4371337890625,0.0,3394.204833984375,0.902884602546692,1.0,0.0,3.0,1.0,0.0
17918880,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6501074433326721,0.5319796800613403,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8519390225410461,0.3659396171569824,0.3481391966342926,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.839021623134613,0.3482111394405365,0.2451019883155822,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.816565752029419,0.3189953863620758,0.3042361736297607,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7213668823242188,0.2169784307479858,0.988316297531128,284.88836669921875,284.95001220703125,300.62457275390625,293.8614501953125,298.8833312988281,297.3909606933594,284.8919677734375,1.0,0.5487586259841919,0.7806664705276489,1.0,1.0,1.0,-2.902880907058716,1.338031530380249,1.5648493766784668,0.6798126101493835,0.849737823009491,0.849737823009491,0.0,138.81825256347656,136.0,59460.75390625,0.0,2077.472900390625,1.0,279.1574401855469,283.1078186035156,296.8822021484375,300.747802734375,293.1499938964844,293.1499938964844,279.45001220703125,40633.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986452221870422,1.0,0.0,0.0,3.594680070877075,3.594704389572144,8.622114364698064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.94921875,0.0,1506.63427734375,1895.4371337890625,0.0,3390.95263671875,0.8975075483322144,1.0,0.0,3.0,1.0,0.0
17918940,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9990000128746032,0.6541504859924316,0.5261003971099854,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8574443459510803,0.3694483637809753,0.3511703312397003,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8432517647743225,0.3502249419689178,0.2462846338748932,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8210658431053162,0.321315586566925,0.3061743676662445,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7247945070266724,0.2181021571159362,0.992373824119568,285.0113220214844,284.95001220703125,300.68408203125,293.87164306640625,298.91229248046875,297.393310546875,285.0095520019531,1.0,0.5479750037193298,0.7774543762207031,1.0,1.0,1.0,-2.9081056118011475,1.3405557870864868,1.5675498247146606,0.6812876462936401,0.956149160861969,0.956149160861969,0.0,137.17857360839844,139.0,58986.94921875,0.0,2078.1044921875,1.0,279.4428100585937,283.2350769042969,296.8460998535156,300.6055603027344,293.1499938964844,293.1499938964844,279.1499938964844,33404.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895600438117981,1.0,0.0,0.0,3.7197113037109375,3.719735622406006,9.23233983485261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.7861328125,0.0,1592.32470703125,1895.4371337890625,0.0,3306.093017578125,0.91888827085495,1.0,0.0,3.0,1.0,0.0
17919000,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9990000128746032,0.6541504859924316,0.5261003971099854,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8574443459510803,0.3694483637809753,0.3511703312397003,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8432517647743225,0.3502249419689178,0.2462846338748932,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8210658431053162,0.321315586566925,0.3061743676662445,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7247945070266724,0.2181021571159362,0.992373824119568,285.0113220214844,284.95001220703125,300.68408203125,293.87164306640625,298.91229248046875,297.393310546875,285.0095520019531,1.0,0.5479750037193298,0.7774543762207031,1.0,1.0,1.0,-2.9081056118011475,1.3405557870864868,1.5675498247146606,0.6812876462936401,0.956149160861969,0.956149160861969,0.0,137.17857360839844,139.0,58986.94921875,0.0,2078.1044921875,1.0,279.4428100585937,283.2350769042969,296.8460998535156,300.6055603027344,293.1499938964844,293.1499938964844,279.1499938964844,33404.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895600438117981,1.0,0.0,0.0,3.7197113037109375,3.719735622406006,9.23233983485261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.7861328125,0.0,1592.32470703125,1895.4371337890625,0.0,3306.093017578125,0.91888827085495,1.0,0.0,3.0,1.0,0.0
17919060,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.6585288643836975,0.5238843560218811,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8609124422073364,0.3722929954528808,0.3540097773075104,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8454848527908325,0.3514709174633026,0.2472956329584121,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.823633074760437,0.3230451345443725,0.307950884103775,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7266219854354858,0.218877226114273,0.9962685108184814,284.9088439941406,284.95001220703125,300.7433166503906,293.8816223144531,298.9403381347656,297.3940734863281,284.911376953125,1.0,0.5491472482681274,0.7743244767189026,1.0,1.0,1.0,-2.9168758392333984,1.344875454902649,1.57200026512146,0.6833983063697815,0.866657555103302,0.866657555103302,0.0,136.81105041503906,142.0,59740.55859375,0.0,2091.054443359375,1.0,279.1571960449219,283.1153259277344,296.9017639160156,300.7758483886719,293.1499938964844,293.1499938964844,279.45001220703125,38634.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974483013153076,1.0,0.0,0.0,3.605587720870972,3.605611801147461,8.67451944941422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.5048828125,0.0,1503.78662109375,1895.4371337890625,0.0,3379.786865234375,0.8978195190429688,1.0,0.0,3.0,1.0,0.0
17919120,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.6585288643836975,0.5238843560218811,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8609124422073364,0.3722929954528808,0.3540097773075104,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8454848527908325,0.3514709174633026,0.2472956329584121,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.823633074760437,0.3230451345443725,0.307950884103775,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7266219854354858,0.218877226114273,0.9962685108184814,284.9088439941406,284.95001220703125,300.7433166503906,293.8816223144531,298.9403381347656,297.3940734863281,284.911376953125,1.0,0.5491472482681274,0.7743244767189026,1.0,1.0,1.0,-2.9168758392333984,1.344875454902649,1.57200026512146,0.6833983063697815,0.866657555103302,0.866657555103302,0.0,136.81105041503906,142.0,59740.55859375,0.0,2091.054443359375,1.0,279.1571960449219,283.1153259277344,296.9017639160156,300.7758483886719,293.1499938964844,293.1499938964844,279.45001220703125,38634.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974483013153076,1.0,0.0,0.0,3.605587720870972,3.605611801147461,8.67451944941422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.5048828125,0.0,1503.78662109375,1895.4371337890625,0.0,3379.786865234375,0.8978195190429688,1.0,0.0,3.0,1.0,0.0
17919180,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9990000128746032,0.6637581586837769,0.5243244171142578,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8631506562232971,0.3757783770561218,0.3570988178253174,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8465545177459717,0.3534022271633148,0.2484858185052871,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8250505924224854,0.3253067433834076,0.3099178373813629,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.727462649345398,0.220026820898056,1.0008468627929688,285.02734375,284.95001220703125,300.80206298828125,293.8912658691406,298.97296142578125,297.4034118652344,285.0256652832031,1.0,0.5513758063316345,0.771194577217102,1.0,1.0,1.0,-2.9304089546203613,1.3515053987503052,1.5789036750793457,0.6868097186088562,0.9806831479072572,0.9806831479072572,0.0,137.45652770996094,145.0,59454.80078125,0.0,2117.220703125,1.0,279.4430236816406,283.2368469238281,296.8721618652344,300.656005859375,293.1499938964844,293.1499938964844,279.1499938964844,32672.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899569511413574,1.0,0.0,0.0,3.7479774951934814,3.748002052307129,9.37318645810592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.4462890625,0.0,1619.362548828125,1895.4371337890625,0.0,3309.804931640625,0.9248008131980896,1.0,0.0,3.0,1.0,0.0
17919240,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9990000128746032,0.6637581586837769,0.5243244171142578,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8631506562232971,0.3757783770561218,0.3570988178253174,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8465545177459717,0.3534022271633148,0.2484858185052871,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8250505924224854,0.3253067433834076,0.3099178373813629,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.727462649345398,0.220026820898056,1.0008468627929688,285.02734375,284.95001220703125,300.80206298828125,293.8912658691406,298.97296142578125,297.4034118652344,285.0256652832031,1.0,0.5513758063316345,0.771194577217102,1.0,1.0,1.0,-2.9304089546203613,1.3515053987503052,1.5789036750793457,0.6868097186088562,0.9806831479072572,0.9806831479072572,0.0,137.45652770996094,145.0,59454.80078125,0.0,2117.220703125,1.0,279.4430236816406,283.2368469238281,296.8721618652344,300.656005859375,293.1499938964844,293.1499938964844,279.1499938964844,32672.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899569511413574,1.0,0.0,0.0,3.7479774951934814,3.748002052307129,9.37318645810592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.4462890625,0.0,1619.362548828125,1895.4371337890625,0.0,3309.804931640625,0.9248008131980896,1.0,0.0,3.0,1.0,0.0
17919300,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.6655551791191101,0.5253073573112488,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8638783097267151,0.3772440552711487,0.3586780428886413,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.846720278263092,0.3540526032447815,0.2491042017936706,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.825407862663269,0.3261925280094147,0.3109316229820251,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7275977730751038,0.220445230603218,1.0033268928527832,284.8876647949219,284.95001220703125,300.8312072753906,293.8959350585937,298.9855651855469,297.4014587402344,284.8827514648437,1.0,0.5528161525726318,0.7696296572685242,1.0,1.0,1.0,-2.938432455062866,1.3554223775863647,1.583010196685791,0.6888910531997681,0.8915324211120605,0.8915324211120605,0.0,138.06874084472656,145.0,60567.9765625,0.0,2133.98193359375,1.0,279.1953125,283.0750732421875,296.93389892578125,300.89630126953125,293.1499938964844,293.1499938964844,279.1499938964844,36303.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968451023101807,1.0,0.0,0.0,3.7398641109466553,3.739888906478882,9.332648573945336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.0849609375,0.0,1637.787841796875,1895.4371337890625,0.0,3374.158203125,0.9236727356910706,1.0,0.0,3.0,1.0,0.0
17919360,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.6668269038200378,0.5274302363395691,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8637374043464661,0.3785344362258911,0.3599506020545959,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8460204601287842,0.3544988632202148,0.2494643032550811,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8249809741973877,0.3269090056419372,0.3116690814495086,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7270378470420837,0.2207231670618057,1.004871845245361,284.9054870605469,284.95001220703125,300.86016845703125,293.90045166015625,298.9957580566406,297.3950500488281,284.9081726074219,1.0,0.5543502569198608,0.7680573463439941,1.0,1.0,1.0,-2.945690631866455,1.3589670658111572,1.5867236852645874,0.6907668113708496,0.8834483027458191,0.8834483027458191,0.0,139.0087432861328,148.0,60478.8671875,0.0,2151.155517578125,1.0,279.1570129394531,283.0951538085937,296.9285583496094,300.8481750488281,293.1499938964844,293.1499938964844,279.45001220703125,38061.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994592428207397,1.0,0.0,0.0,3.668347120285034,3.6683716773986816,8.979127414932009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.529296875,0.0,1569.17578125,1895.4371337890625,0.0,3398.54345703125,0.9111170172691344,1.0,0.0,3.0,1.0,0.0
17919420,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9990000128746032,0.670606255531311,0.531455934047699,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8639684915542603,0.3819435834884643,0.3629902601242065,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8451703190803528,0.3562981188297272,0.2505769729614258,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8245702385902405,0.3290461599826813,0.3135453462600708,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.726270318031311,0.2217477113008499,1.0090854167938232,285.0332336425781,284.95001220703125,300.9175109863281,293.90899658203125,299.0230407714844,297.3954162597656,285.03179931640625,1.0,0.5577923059463501,0.7649128437042236,1.0,1.0,1.0,-2.9628360271453857,1.367349624633789,1.5954865217208862,0.695151686668396,1.0,1.0,0.0,140.92784118652344,151.0,60196.9140625,0.0,2190.509765625,1.0,279.4434509277344,283.22564697265625,296.8947448730469,300.7258605957031,293.1499938964844,293.1499938964844,279.1499938964844,32683.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929654955863953,1.0,0.0,0.0,3.8060531616210938,3.8060781955718994,9.665915285950175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.134765625,0.0,1687.939208984375,1895.4371337890625,0.0,3337.929443359375,0.9379497766494752,1.0,0.0,3.0,1.0,0.0
17919480,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9990000128746032,0.670606255531311,0.531455934047699,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8639684915542603,0.3819435834884643,0.3629902601242065,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8451703190803528,0.3562981188297272,0.2505769729614258,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8245702385902405,0.3290461599826813,0.3135453462600708,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.726270318031311,0.2217477113008499,1.0090854167938232,285.0332336425781,284.95001220703125,300.9175109863281,293.90899658203125,299.0230407714844,297.3954162597656,285.03179931640625,1.0,0.5577923059463501,0.7649128437042236,1.0,1.0,1.0,-2.9628360271453857,1.367349624633789,1.5954865217208862,0.695151686668396,1.0,1.0,0.0,140.92784118652344,151.0,60196.9140625,0.0,2190.509765625,1.0,279.4434509277344,283.22564697265625,296.8947448730469,300.7258605957031,293.1499938964844,293.1499938964844,279.1499938964844,32683.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929654955863953,1.0,0.0,0.0,3.8060531616210938,3.8060781955718994,9.665915285950175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.134765625,0.0,1687.939208984375,1895.4371337890625,0.0,3337.929443359375,0.9379497766494752,1.0,0.0,3.0,1.0,0.0
17919540,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.6723527312278748,0.5369983911514282,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8632136583328247,0.3846225142478943,0.3658111095428467,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.843376100063324,0.3572773933410644,0.2515031993389129,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8232780694961548,0.3305284082889557,0.3152229189872741,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7247409820556641,0.2223086506128311,1.012689471244812,284.9016418457031,284.95001220703125,300.9739074707031,293.9168395996094,299.0412902832031,297.37994384765625,284.90386962890625,1.0,0.5615583062171936,0.7617683410644531,1.0,1.0,1.0,-2.9803543090820312,1.375893473625183,1.604460835456848,0.6997177004814148,0.9009786248207092,0.9009786248207092,0.0,143.3624267578125,154.0,61340.41796875,0.0,2233.548095703125,1.0,279.1570129394531,283.0724792480469,296.9473876953125,300.9212341308594,293.1499938964844,293.1499938964844,278.8500061035156,37793.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029550552368164,1.0,0.0,0.0,3.7423512935638414,3.742376327514648,9.345066018795478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.2666015625,0.0,1652.12158203125,1895.4371337890625,0.0,3431.114013671875,0.9272681474685668,1.0,0.0,3.0,1.0,0.0
17919600,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.6723527312278748,0.5369983911514282,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8632136583328247,0.3846225142478943,0.3658111095428467,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.843376100063324,0.3572773933410644,0.2515031993389129,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8232780694961548,0.3305284082889557,0.3152229189872741,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7247409820556641,0.2223086506128311,1.012689471244812,284.9016418457031,284.95001220703125,300.9739074707031,293.9168395996094,299.0412902832031,297.37994384765625,284.90386962890625,1.0,0.5615583062171936,0.7617683410644531,1.0,1.0,1.0,-2.9803543090820312,1.375893473625183,1.604460835456848,0.6997177004814148,0.9009786248207092,0.9009786248207092,0.0,143.3624267578125,154.0,61340.41796875,0.0,2233.548095703125,1.0,279.1570129394531,283.0724792480469,296.9473876953125,300.9212341308594,293.1499938964844,293.1499938964844,278.8500061035156,37793.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029550552368164,1.0,0.0,0.0,3.7423512935638414,3.742376327514648,9.345066018795478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.2666015625,0.0,1652.12158203125,1895.4371337890625,0.0,3431.114013671875,0.9272681474685668,1.0,0.0,3.0,1.0,0.0
17919660,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.673197865486145,0.5439814925193787,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.86141037940979,0.3871640861034393,0.3682343959808349,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8405556678771973,0.3580880165100097,0.2520897984504699,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8210069537162781,0.3318386077880859,0.3165080845355987,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7222720980644226,0.2226648926734924,1.0146702527999878,284.8963928222656,284.95001220703125,301.0291748046875,293.923828125,299.05694580078125,297.36053466796875,284.8977966308594,1.0,0.5653603672981262,0.7583844065666199,1.0,1.0,1.0,-2.9962918758392334,1.3836737871170044,1.612618088722229,0.7038326263427734,0.8387676477432251,0.8387676477432251,0.0,146.21929931640625,157.0,61739.16796875,0.0,2276.386962890625,1.0,278.8584899902344,283.0401916503906,296.93951416015625,300.9511108398437,293.1499938964844,293.1499938964844,279.1499938964844,40142.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086862206459044,1.0,0.0,0.0,3.5280628204345703,3.5280864238739014,8.305502205985249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.58203125,0.0,1431.6527099609375,1895.4371337890625,0.0,3484.4072265625,0.8822262287139893,1.0,0.0,3.0,1.0,0.0
17919720,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.673197865486145,0.5439814925193787,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.86141037940979,0.3871640861034393,0.3682343959808349,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8405556678771973,0.3580880165100097,0.2520897984504699,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8210069537162781,0.3318386077880859,0.3165080845355987,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7222720980644226,0.2226648926734924,1.0146702527999878,284.8963928222656,284.95001220703125,301.0291748046875,293.923828125,299.05694580078125,297.36053466796875,284.8977966308594,1.0,0.5653603672981262,0.7583844065666199,1.0,1.0,1.0,-2.9962918758392334,1.3836737871170044,1.612618088722229,0.7038326263427734,0.8387676477432251,0.8387676477432251,0.0,146.21929931640625,157.0,61739.16796875,0.0,2276.386962890625,1.0,278.8584899902344,283.0401916503906,296.93951416015625,300.9511108398437,293.1499938964844,293.1499938964844,279.1499938964844,40142.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086862206459044,1.0,0.0,0.0,3.5280628204345703,3.5280864238739014,8.305502205985249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.58203125,0.0,1431.6527099609375,1895.4371337890625,0.0,3484.4072265625,0.8822262287139893,1.0,0.0,3.0,1.0,0.0
17919780,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9990000128746032,0.675597071647644,0.5496057271957397,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8609060049057007,0.3906275629997253,0.3713823854923248,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8390609622001648,0.3599060773849487,0.2532606720924377,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8198947906494141,0.333940714597702,0.3183993101119995,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7207949757575989,0.2235699743032455,1.0184863805770874,285.01239013671875,284.95001220703125,301.08319091796875,293.9298400878906,299.0809326171875,297.3575134277344,285.01202392578125,1.0,0.569355845451355,0.7550004124641418,1.0,1.0,1.0,-3.0151009559631348,1.3928574323654177,1.6222435235977173,0.7086734771728516,0.941928207874298,0.941928207874298,0.0,148.77650451660156,145.0,61476.76953125,0.0,2323.2958984375,1.0,279.1415405273437,283.162109375,296.90740966796875,300.8195495605469,293.1499938964844,293.1499938964844,278.8500061035156,33262.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002951383590698,1.0,0.0,0.0,3.655296087265015,3.655319452285767,8.915349667404371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.3857421875,0.0,1518.5576171875,1895.4371337890625,0.0,3406.33544921875,0.9046379327774048,1.0,0.0,3.0,1.0,0.0
17919840,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9990000128746032,0.675597071647644,0.5496057271957397,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8609060049057007,0.3906275629997253,0.3713823854923248,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8390609622001648,0.3599060773849487,0.2532606720924377,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8198947906494141,0.333940714597702,0.3183993101119995,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7207949757575989,0.2235699743032455,1.0184863805770874,285.01239013671875,284.95001220703125,301.08319091796875,293.9298400878906,299.0809326171875,297.3575134277344,285.01202392578125,1.0,0.569355845451355,0.7550004124641418,1.0,1.0,1.0,-3.0151009559631348,1.3928574323654177,1.6222435235977173,0.7086734771728516,0.941928207874298,0.941928207874298,0.0,148.77650451660156,145.0,61476.76953125,0.0,2323.2958984375,1.0,279.1415405273437,283.162109375,296.90740966796875,300.8195495605469,293.1499938964844,293.1499938964844,278.8500061035156,33262.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002951383590698,1.0,0.0,0.0,3.655296087265015,3.655319452285767,8.915349667404371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.3857421875,0.0,1518.5576171875,1895.4371337890625,0.0,3406.33544921875,0.9046379327774048,1.0,0.0,3.0,1.0,0.0
17919900,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.6763824224472046,0.5479720234870911,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8629099726676941,0.3920482099056244,0.3728905022144317,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8404073119163513,0.3604738712310791,0.2537969648838043,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8213728070259094,0.3347226977348327,0.319284588098526,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7218489646911621,0.223850667476654,1.0202001333236694,284.8828125,284.95001220703125,301.1096496582031,293.9324645996094,299.0902709960937,297.3519897460937,284.879638671875,1.0,0.5692718625068665,0.7533084750175476,1.0,1.0,1.0,-3.0187392234802246,1.3945934772491455,1.624145746231079,0.7097892761230469,0.8560487031936646,0.8560487031936646,0.0,148.3984832763672,145.0,62402.08984375,0.0,2327.921630859375,1.0,278.8974609375,283.0128479003906,296.9651184082031,301.0513916015625,293.1499938964844,293.1499938964844,278.8500061035156,37374.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90654855966568,1.0,0.0,0.0,3.629237651824951,3.629261493682861,8.788688887761964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.1484375,0.0,1520.4161376953125,1895.4371337890625,0.0,3464.545654296875,0.8993586301803589,1.0,0.0,3.0,1.0,0.0
17919960,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.6776217818260193,0.5440946221351624,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8658475875854492,0.3933240175247192,0.3740573227405548,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8425665497779846,0.3608741760253906,0.2540558576583862,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8236571550369263,0.3353639841079712,0.3198609352111816,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7235890626907349,0.2240201979875564,1.0208293199539185,284.9110412597656,284.95001220703125,301.1357421875,293.9347839355469,299.1002197265625,297.3480224609375,284.9124755859375,1.0,0.5681681036949158,0.7515732049942017,1.0,1.0,1.0,-3.01724910736084,1.3938597440719604,1.6233893632888794,0.709433913230896,0.8560260534286499,0.8560260534286499,0.0,147.08631896972656,148.0,62137.86328125,0.0,2318.4638671875,1.0,278.85791015625,283.04168701171875,296.9564514160156,300.9891967773437,293.1499938964844,293.1499938964844,279.1499938964844,38478.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084577560424804,1.0,0.0,0.0,3.549200773239136,3.549224138259888,8.405323228544148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.056640625,0.0,1441.9232177734375,1895.4371337890625,0.0,3482.28564453125,0.8850883841514587,1.0,0.0,3.0,1.0,0.0
17920020,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9990000128746032,0.6824932098388672,0.54139643907547,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8695354461669922,0.396653801202774,0.3769635260105133,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8449066281318665,0.362503319978714,0.2550137937068939,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.826238214969635,0.3373079895973205,0.3214934468269348,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7253512144088745,0.2248458713293075,1.0237605571746826,285.011474609375,284.95001220703125,301.1867370605469,293.9384765625,299.13018798828125,297.3593444824219,285.0097351074219,1.0,0.5689746141433716,0.7481027245521545,1.0,1.0,1.0,-3.024118423461914,1.3972599506378174,1.626858472824097,0.7109922766685486,0.9527761936187744,0.9527761936187744,0.0,146.47401428222656,151.0,61733.69140625,0.0,2327.762939453125,1.0,279.1425170898437,283.1502685546875,296.92059326171875,300.85400390625,293.1499938964844,293.1499938964844,278.8500061035156,32931.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013494849205016,1.0,0.0,0.0,3.683718681335449,3.68374252319336,9.054535894392756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.3994140625,0.0,1547.837158203125,1895.4371337890625,0.0,3416.16015625,0.910425901412964,1.0,0.0,3.0,1.0,0.0
17920080,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9990000128746032,0.6824932098388672,0.54139643907547,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8695354461669922,0.396653801202774,0.3769635260105133,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8449066281318665,0.362503319978714,0.2550137937068939,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.826238214969635,0.3373079895973205,0.3214934468269348,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7253512144088745,0.2248458713293075,1.0237605571746826,285.011474609375,284.95001220703125,301.1867370605469,293.9384765625,299.13018798828125,297.3593444824219,285.0097351074219,1.0,0.5689746141433716,0.7481027245521545,1.0,1.0,1.0,-3.024118423461914,1.3972599506378174,1.626858472824097,0.7109922766685486,0.9527761936187744,0.9527761936187744,0.0,146.47401428222656,151.0,61733.69140625,0.0,2327.762939453125,1.0,279.1425170898437,283.1502685546875,296.92059326171875,300.85400390625,293.1499938964844,293.1499938964844,278.8500061035156,32931.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013494849205016,1.0,0.0,0.0,3.683718681335449,3.68374252319336,9.054535894392756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.3994140625,0.0,1547.837158203125,1895.4371337890625,0.0,3416.16015625,0.910425901412964,1.0,0.0,3.0,1.0,0.0
17920140,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.6854110956192017,0.5425828099250793,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8709738850593567,0.3992940783500671,0.3796535432338714,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8451269865036011,0.3633600771427154,0.2557820081710815,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.826827347278595,0.3386386334896087,0.3229380249977112,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.725428581237793,0.2252742648124694,1.0263572931289673,284.9098815917969,284.95001220703125,301.2359313964844,293.9408264160156,299.1507873535156,297.3547058105469,284.91192626953125,1.0,0.5708564519882202,0.7446321845054626,1.0,1.0,1.0,-3.034560203552246,1.4023563861846924,1.6322039365768433,0.713681161403656,0.8644804358482361,0.8644804358482361,0.0,147.265869140625,154.0,62523.64453125,0.0,2350.861083984375,1.0,278.857421875,283.0292358398437,296.96441650390625,301.0187072753906,293.1499938964844,293.1499938964844,279.1499938964844,38296.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098107814788818,1.0,0.0,0.0,3.5808639526367188,3.58088755607605,8.555963404432987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.5390625,0.0,1474.4580078125,1895.4371337890625,0.0,3494.847900390625,0.892033576965332,1.0,0.0,3.0,1.0,0.0
17920200,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.6854110956192017,0.5425828099250793,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8709738850593567,0.3992940783500671,0.3796535432338714,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8451269865036011,0.3633600771427154,0.2557820081710815,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.826827347278595,0.3386386334896087,0.3229380249977112,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.725428581237793,0.2252742648124694,1.0263572931289673,284.9098815917969,284.95001220703125,301.2359313964844,293.9408264160156,299.1507873535156,297.3547058105469,284.91192626953125,1.0,0.5708564519882202,0.7446321845054626,1.0,1.0,1.0,-3.034560203552246,1.4023563861846924,1.6322039365768433,0.713681161403656,0.8644804358482361,0.8644804358482361,0.0,147.265869140625,154.0,62523.64453125,0.0,2350.861083984375,1.0,278.857421875,283.0292358398437,296.96441650390625,301.0187072753906,293.1499938964844,293.1499938964844,279.1499938964844,38296.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098107814788818,1.0,0.0,0.0,3.5808639526367188,3.58088755607605,8.555963404432987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.5390625,0.0,1474.4580078125,1895.4371337890625,0.0,3494.847900390625,0.892033576965332,1.0,0.0,3.0,1.0,0.0
17920260,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.6889747977256775,0.5451631546020508,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8718605637550354,0.4026205837726593,0.3826143741607666,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8448585271835327,0.3649318218231201,0.2567421495914459,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8269102573394775,0.3405262231826782,0.3245786428451538,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.725042462348938,0.2260607033967971,1.0294673442840576,285.0174865722656,284.95001220703125,301.2832336425781,293.9417419433594,299.175048828125,297.35821533203125,285.0157775878906,1.0,0.5734780430793762,0.7413600087165833,1.0,1.0,1.0,-3.048080921173096,1.4089617729187012,1.639119267463684,0.7171308994293213,0.9680699706077576,0.9680699706077576,0.0,148.62985229492188,157.0,62226.20703125,0.0,2382.74658203125,1.0,279.142822265625,283.1425170898437,296.9269714355469,300.8900451660156,293.1499938964844,293.1499938964844,278.8500061035156,32778.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033236503601074,1.0,0.0,0.0,3.720661878585816,3.7206859588623047,9.237058975486434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.5517578125,0.0,1588.641845703125,1895.4371337890625,0.0,3434.5458984375,0.9186705350875854,1.0,0.0,3.0,1.0,0.0
17920320,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.6889747977256775,0.5451631546020508,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8718605637550354,0.4026205837726593,0.3826143741607666,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8448585271835327,0.3649318218231201,0.2567421495914459,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8269102573394775,0.3405262231826782,0.3245786428451538,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.725042462348938,0.2260607033967971,1.0294673442840576,285.0174865722656,284.95001220703125,301.2832336425781,293.9417419433594,299.175048828125,297.35821533203125,285.0157775878906,1.0,0.5734780430793762,0.7413600087165833,1.0,1.0,1.0,-3.048080921173096,1.4089617729187012,1.639119267463684,0.7171308994293213,0.9680699706077576,0.9680699706077576,0.0,148.62985229492188,157.0,62226.20703125,0.0,2382.74658203125,1.0,279.142822265625,283.1425170898437,296.9269714355469,300.8900451660156,293.1499938964844,293.1499938964844,278.8500061035156,32778.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033236503601074,1.0,0.0,0.0,3.720661878585816,3.7206859588623047,9.237058975486434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.5517578125,0.0,1588.641845703125,1895.4371337890625,0.0,3434.5458984375,0.9186705350875854,1.0,0.0,3.0,1.0,0.0
17920380,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.6904210448265076,0.5497698783874512,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8714617490768433,0.4052166938781738,0.3853234350681305,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8433852195739746,0.3657016456127167,0.2574935555458069,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8258706331253052,0.3417694568634033,0.3259985446929931,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7236934900283813,0.2264031916856765,1.0319560766220093,284.90740966796875,284.95001220703125,301.3284606933594,293.9410705566406,299.1894226074219,297.3452453613281,284.9096069335937,1.0,0.5765941739082336,0.7380877733230591,1.0,1.0,1.0,-3.0624802112579346,1.4159735441207886,1.646506667137146,0.7209007740020752,0.8754961490631104,0.8754961490631104,0.0,150.70054626464844,160.0,63146.13671875,0.0,2420.207275390625,1.0,278.8570861816406,283.01202392578125,296.9682312011719,301.061767578125,293.1499938964844,293.1499938964844,279.1499938964844,38124.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912506639957428,1.0,0.0,0.0,3.630860567092896,3.6308846473693848,8.796550901024602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.9033203125,0.0,1527.7911376953125,1895.4371337890625,0.0,3519.8515625,0.902920126914978,1.0,0.0,3.0,1.0,0.0
