time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920440,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.6904210448265076,0.5497698783874512,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8714617490768433,0.4052166938781738,0.3853234350681305,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8433852195739746,0.3657016456127167,0.2574935555458069,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8258706331253052,0.3417694568634033,0.3259985446929931,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7236934900283813,0.2264031916856765,1.0319560766220093,284.90740966796875,284.95001220703125,301.3284606933594,293.9410705566406,299.1894226074219,297.3452453613281,284.9096069335937,1.0,0.5765941739082336,0.7380877733230591,1.0,1.0,1.0,-3.0624802112579346,1.4159735441207886,1.646506667137146,0.7209007740020752,0.8754961490631104,0.8754961490631104,0.0,150.70054626464844,160.0,63146.13671875,0.0,2420.207275390625,1.0,278.8570861816406,283.01202392578125,296.9682312011719,301.061767578125,293.1499938964844,293.1499938964844,279.1499938964844,38124.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912506639957428,1.0,0.0,0.0,3.630860567092896,3.6308846473693848,8.796550901024602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.9033203125,0.0,1527.7911376953125,1895.4371337890625,0.0,3519.8515625,0.902920126914978,1.0,0.0,3.0,1.0,0.0
17920500,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.6914796233177185,0.5524694323539734,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8710381984710693,0.4067975878715515,0.386656254529953,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8424383401870728,0.3663778007030487,0.2578423619270324,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8251430988311768,0.3426143229007721,0.3266716301441192,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7228122353553772,0.2267023772001266,1.0329735279083252,285.0311279296875,284.95001220703125,301.3502197265625,293.9400939941406,299.1984558105469,297.3427124023437,285.0340881347656,1.0,0.578248143196106,0.7364516854286194,1.0,1.0,1.0,-3.06977653503418,1.4195342063903809,1.6502423286437988,0.7227743268013,0.9640754461288452,0.9640754461288452,0.0,151.8729705810547,160.0,62515.87109375,0.0,2439.959716796875,1.0,279.1018371582031,283.1464538574219,296.9171447753906,300.8595886230469,293.1499938964844,293.1499938964844,279.1499938964844,33662.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074701070785522,1.0,0.0,0.0,3.6881935596466064,3.688217639923096,9.076547939912416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.3359375,0.0,1558.40673828125,1895.4371337890625,0.0,3473.110595703125,0.9139177203178406,1.0,0.0,3.0,1.0,0.0
17920560,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9990000128746032,0.6926856637001038,0.5547252893447876,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8710673451423645,0.4085139036178589,0.388273686170578,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8419443964958191,0.3672012686729431,0.2584158480167389,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.82481449842453,0.3435791134834289,0.3275855183601379,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7222843170166016,0.22709521651268,1.034766435623169,285.02197265625,284.95001220703125,301.3714294433594,293.9386901855469,299.2083435058594,297.34234619140625,285.0204467773437,1.0,0.5800175666809082,0.7346662878990173,1.0,1.0,1.0,-3.0783748626708984,1.423725128173828,1.65464985370636,0.7250034809112549,0.9845713973045348,0.9845713973045348,0.0,152.95773315429688,163.0,62832.21875,0.0,2461.786376953125,1.0,279.1430053710937,283.1322631835937,296.92626953125,300.92822265625,293.1499938964844,293.1499938964844,278.8500061035156,32792.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065207242965698,1.0,0.0,0.0,3.7666401863098153,3.766664743423462,9.466763799537148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.4765625,0.0,1642.083740234375,1895.4371337890625,0.0,3464.287353515625,0.9291752576828004,1.0,0.0,3.0,1.0,0.0
17920620,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.692937970161438,0.5609029531478882,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8698549866676331,0.4110613465309143,0.3909734785556793,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8397443890571594,0.3678882420063019,0.2591361701488495,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8230441808700562,0.3447332084178924,0.3289550244808197,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7202542424201965,0.2273384630680084,1.036946415901184,284.90313720703125,284.95001220703125,301.4119873046875,293.9344787597656,299.2181396484375,297.3247375488281,284.90557861328125,1.0,0.5836424827575684,0.7310954928398132,1.0,1.0,1.0,-3.094183921813965,1.4314135313034058,1.6627705097198486,0.7291728258132935,0.8865569233894348,0.8865569233894348,0.0,155.64129638671875,166.0,63819.20703125,0.0,2505.838134765625,1.0,278.85650634765625,282.9927673339844,296.963623046875,301.1006774902344,293.1499938964844,293.1499938964844,279.1499938964844,38118.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160343408584596,1.0,0.0,0.0,3.685668468475342,3.685693264007568,9.064123673852008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.4189453125,0.0,1589.2198486328125,1895.4371337890625,0.0,3552.51708984375,0.9149246215820312,1.0,0.0,3.0,1.0,0.0
17920680,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.692937970161438,0.5609029531478882,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8698549866676331,0.4110613465309143,0.3909734785556793,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8397443890571594,0.3678882420063019,0.2591361701488495,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8230441808700562,0.3447332084178924,0.3289550244808197,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7202542424201965,0.2273384630680084,1.036946415901184,284.90313720703125,284.95001220703125,301.4119873046875,293.9344787597656,299.2181396484375,297.3247375488281,284.90557861328125,1.0,0.5836424827575684,0.7310954928398132,1.0,1.0,1.0,-3.094183921813965,1.4314135313034058,1.6627705097198486,0.7291728258132935,0.8865569233894348,0.8865569233894348,0.0,155.64129638671875,166.0,63819.20703125,0.0,2505.838134765625,1.0,278.85650634765625,282.9927673339844,296.963623046875,301.1006774902344,293.1499938964844,293.1499938964844,279.1499938964844,38118.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160343408584596,1.0,0.0,0.0,3.685668468475342,3.685693264007568,9.064123673852008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.4189453125,0.0,1589.2198486328125,1895.4371337890625,0.0,3552.51708984375,0.9149246215820312,1.0,0.0,3.0,1.0,0.0
17920740,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9990000128746032,0.6934869885444641,0.5643166899681091,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.869107186794281,0.4126927554607391,0.392345666885376,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8384885787963867,0.3685586154460907,0.2594755589962005,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8220059275627136,0.3455742597579956,0.329620212316513,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7190642952919006,0.2276042699813842,1.0378164052963257,285.0332946777344,284.95001220703125,301.4320983886719,293.9315490722656,299.22540283203125,297.3203430175781,285.03570556640625,1.0,0.5855415463447571,0.7292386889457703,1.0,1.0,1.0,-3.1021885871887207,1.4353151321411133,1.6668734550476074,0.7312418222427368,0.979962944984436,0.979962944984436,0.0,157.10292053222656,166.0,63162.171875,0.0,2528.84765625,1.0,279.1065368652344,283.1333923339844,296.9094543457031,300.89532470703125,293.1499938964844,293.1499938964844,279.1499938964844,33642.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910968005657196,1.0,0.0,0.0,3.743572950363159,3.743597507476807,9.351168728244376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.5146484375,0.0,1621.694091796875,1895.4371337890625,0.0,3505.5849609375,0.9261748790740968,1.0,0.0,3.0,1.0,0.0
17920800,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9990000128746032,0.6941801905632019,0.5669088363647461,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8689238429069519,0.4143362939357757,0.3938997685909271,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8378284573554993,0.3693266212940216,0.2600142359733581,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.821495532989502,0.3464725315570831,0.3304763734340668,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7183653712272644,0.2279455214738845,1.0393989086151123,285.0251770019531,284.95001220703125,301.45001220703125,293.9283447265625,299.2331237792969,297.3187866210937,285.0237121582031,1.0,0.5873680114746094,0.7275246977806091,1.0,1.0,1.0,-3.1107516288757324,1.4394843578338623,1.67126727104187,0.7334733009338379,1.0,1.0,0.0,158.31964111328125,154.0,63450.33984375,0.0,2551.740234375,1.0,279.1435546875,283.12078857421875,296.9169311523437,300.9594421386719,293.1499938964844,293.1499938964844,278.8500061035156,32910.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102249145507812,1.0,0.0,0.0,3.81508469581604,3.8151097297668457,9.711842494652956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.3603515625,0.0,1700.543701171875,1895.4371337890625,0.0,3498.691162109375,0.9401362538337708,1.0,0.0,3.0,1.0,0.0
17920860,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9990000128746032,0.6948336958885193,0.5617558360099792,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8734471201896667,0.4167930781841278,0.396391898393631,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.840790867805481,0.3698903620243072,0.2605576813220978,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8247079849243164,0.347498744726181,0.3315995931625366,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7206643223762512,0.2280690670013427,1.040401816368103,284.8917236328125,284.95001220703125,301.4852294921875,293.9201965332031,299.24237060546875,297.3056945800781,284.8933410644531,1.0,0.5859302282333374,0.7237812280654907,1.0,1.0,1.0,-3.1107914447784424,1.4394423961639404,1.671349048614502,0.7337604761123657,0.8901966214179993,0.8901966214179993,0.0,156.61444091796875,157.0,64214.31640625,0.0,2542.743896484375,1.0,278.8570251464844,282.9705505371094,296.94775390625,301.1176452636719,293.1499938964844,293.1499938964844,279.1499938964844,38405.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195523262023926,1.0,0.0,0.0,3.729235649108887,3.729260921478272,9.279679034079892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.333984375,0.0,1641.509521484375,1895.4371337890625,0.0,3585.0263671875,0.9247100353240968,1.0,0.0,3.0,1.0,0.0
17920920,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9990000128746032,0.6948336958885193,0.5617558360099792,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8734471201896667,0.4167930781841278,0.396391898393631,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.840790867805481,0.3698903620243072,0.2605576813220978,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8247079849243164,0.347498744726181,0.3315995931625366,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7206643223762512,0.2280690670013427,1.040401816368103,284.8917236328125,284.95001220703125,301.4852294921875,293.9201965332031,299.24237060546875,297.3056945800781,284.8933410644531,1.0,0.5859302282333374,0.7237812280654907,1.0,1.0,1.0,-3.1107914447784424,1.4394423961639404,1.671349048614502,0.7337604761123657,0.8901966214179993,0.8901966214179993,0.0,156.61444091796875,157.0,64214.31640625,0.0,2542.743896484375,1.0,278.8570251464844,282.9705505371094,296.94775390625,301.1176452636719,293.1499938964844,293.1499938964844,279.1499938964844,38405.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195523262023926,1.0,0.0,0.0,3.729235649108887,3.729260921478272,9.279679034079892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.333984375,0.0,1641.509521484375,1895.4371337890625,0.0,3585.0263671875,0.9247100353240968,1.0,0.0,3.0,1.0,0.0
17920980,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.6985769271850586,0.5593630075454712,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8767619132995605,0.4200255274772644,0.3991483747959137,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8426673412322998,0.3712459802627563,0.2612838745117187,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8268176317214966,0.3491526246070862,0.332912802696228,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7219743132591248,0.2286223471164703,1.0419856309890747,285.0135498046875,284.95001220703125,301.51763916015625,293.91015625,299.26190185546875,297.31365966796875,285.0120544433594,1.0,0.586475133895874,0.7200377583503723,1.0,1.0,1.0,-3.115565299987793,1.4418052434921265,1.673759937286377,0.7348294854164124,0.99648517370224,0.99648517370224,0.0,156.00167846679688,160.0,63517.359375,0.0,2548.694091796875,1.0,279.14373779296875,283.1033630371094,296.8939514160156,300.9467163085937,293.1499938964844,293.1499938964844,278.8500061035156,33417.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127712845802308,1.0,0.0,0.0,3.835899353027344,3.835924863815308,9.81810558187135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.15234375,0.0,1729.6827392578125,1895.4371337890625,0.0,3522.304443359375,0.945167362689972,1.0,0.0,3.0,1.0,0.0
17921040,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.6985769271850586,0.5593630075454712,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8767619132995605,0.4200255274772644,0.3991483747959137,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8426673412322998,0.3712459802627563,0.2612838745117187,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8268176317214966,0.3491526246070862,0.332912802696228,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7219743132591248,0.2286223471164703,1.0419856309890747,285.0135498046875,284.95001220703125,301.51763916015625,293.91015625,299.26190185546875,297.31365966796875,285.0120544433594,1.0,0.586475133895874,0.7200377583503723,1.0,1.0,1.0,-3.115565299987793,1.4418052434921265,1.673759937286377,0.7348294854164124,0.99648517370224,0.99648517370224,0.0,156.00167846679688,160.0,63517.359375,0.0,2548.694091796875,1.0,279.14373779296875,283.1033630371094,296.8939514160156,300.9467163085937,293.1499938964844,293.1499938964844,278.8500061035156,33417.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127712845802308,1.0,0.0,0.0,3.835899353027344,3.835924863815308,9.81810558187135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.15234375,0.0,1729.6827392578125,1895.4371337890625,0.0,3522.304443359375,0.945167362689972,1.0,0.0,3.0,1.0,0.0
17921100,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9990000128746032,0.6997368335723877,0.5593587756156921,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8778528571128845,0.4213672578334808,0.4006112515926361,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8431069254875183,0.3716340363025665,0.2617121934890747,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8273864984512329,0.3497515022754669,0.3336483240127563,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7222335338592529,0.2287695258855819,1.0431747436523438,284.8739013671875,284.95001220703125,301.53289794921875,293.90447998046875,299.2684326171875,297.3124694824219,284.86981201171875,1.0,0.5872085094451904,0.7181659936904907,1.0,1.0,1.0,-3.1201484203338623,1.444031000137329,1.6761174201965332,0.7360484600067139,0.9023592472076416,0.9023592472076416,0.0,156.18838500976562,160.0,64540.03515625,0.0,2558.53076171875,1.0,278.8935546875,282.9432067871094,296.9395446777344,301.166015625,293.1499938964844,293.1499938964844,278.8500061035156,36934.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190763831138612,1.0,0.0,0.0,3.816570997238159,3.816596746444702,9.71941176430846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.7783203125,0.0,1733.812744140625,1895.4371337890625,0.0,3580.632080078125,0.941380262374878,1.0,0.0,3.0,1.0,0.0
17921160,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9990000128746032,0.7003648281097412,0.560655951499939,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8780137896537781,0.4225446283817291,0.4017570912837982,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8426670432090759,0.371834933757782,0.2618874609470367,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8271464109420776,0.3501939177513122,0.334109753370285,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7217808961868286,0.2287951111793518,1.0435000658035278,284.8944091796875,284.95001220703125,301.5474853515625,293.8984069824219,299.2724914550781,297.3071594238281,284.89697265625,1.0,0.5881081819534302,0.7164363265037537,1.0,1.0,1.0,-3.124242067337036,1.4460186958312988,1.6782233715057373,0.7371379137039185,0.892163097858429,0.892163097858429,0.0,156.7875213623047,163.0,64316.4375,0.0,2569.643798828125,1.0,278.8564758300781,282.9659118652344,296.92218017578125,301.09490966796875,293.1499938964844,293.1499938964844,279.1499938964844,38567.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211485385894777,1.0,0.0,0.0,3.7381296157836914,3.738154888153076,9.323994163423776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.005859375,0.0,1653.123291015625,1895.4371337890625,0.0,3599.754150390625,0.927008867263794,1.0,0.0,3.0,1.0,0.0
17921220,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.7029337286949158,0.5632854104042053,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8787593841552734,0.4258476197719574,0.4046513438224792,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8422307372093201,0.3732160031795501,0.2626857459545135,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8270188570022583,0.3518626391887665,0.3355100750923157,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7211712002754211,0.2293734401464462,1.0455715656280518,285.0226135253906,284.95001220703125,301.574951171875,293.88507080078125,299.287109375,297.3099365234375,285.0214233398437,1.0,0.5904744267463684,0.71297687292099,1.0,1.0,1.0,-3.1360106468200684,1.451747179031372,1.6842634677886963,0.7402028441429138,1.0,1.0,0.0,158.14474487304688,166.0,63743.73828125,0.0,2599.78955078125,1.0,279.1438293457031,283.1023254394531,296.8695983886719,300.9343566894531,293.1499938964844,293.1499938964844,278.8500061035156,33388.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145359396934508,1.0,0.0,0.0,3.85028886795044,3.8503146171569824,9.891905392578335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.203125,0.0,1747.0152587890625,1895.4371337890625,0.0,3538.650146484375,0.9483575820922852,1.0,0.0,3.0,1.0,0.0
17921280,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.7029337286949158,0.5632854104042053,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8787593841552734,0.4258476197719574,0.4046513438224792,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8422307372093201,0.3732160031795501,0.2626857459545135,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8270188570022583,0.3518626391887665,0.3355100750923157,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7211712002754211,0.2293734401464462,1.0455715656280518,285.0226135253906,284.95001220703125,301.574951171875,293.88507080078125,299.287109375,297.3099365234375,285.0214233398437,1.0,0.5904744267463684,0.71297687292099,1.0,1.0,1.0,-3.1360106468200684,1.451747179031372,1.6842634677886963,0.7402028441429138,1.0,1.0,0.0,158.14474487304688,166.0,63743.73828125,0.0,2599.78955078125,1.0,279.1438293457031,283.1023254394531,296.8695983886719,300.9343566894531,293.1499938964844,293.1499938964844,278.8500061035156,33388.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145359396934508,1.0,0.0,0.0,3.85028886795044,3.8503146171569824,9.891905392578335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.203125,0.0,1747.0152587890625,1895.4371337890625,0.0,3538.650146484375,0.9483575820922852,1.0,0.0,3.0,1.0,0.0
17921340,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.7032762765884399,0.5678300857543945,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8783256411552429,0.4283711612224579,0.4073237478733063,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8407240509986877,0.3737708628177643,0.2633087933063507,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8258858323097229,0.3528655469417572,0.3367276191711426,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7197057604789734,0.2295171618461609,1.047222375869751,284.8982238769531,284.95001220703125,301.60015869140625,293.870361328125,299.2922058105469,297.29705810546875,284.9002685546875,1.0,0.593349277973175,0.7095174789428711,1.0,1.0,1.0,-3.148888111114502,1.457991123199463,1.6908971071243286,0.7436617016792297,0.9024701118469238,0.9024701118469238,0.0,160.20425415039062,169.0,64706.09375,0.0,2636.0888671875,1.0,278.8567810058594,282.95751953125,296.89666748046875,301.0921325683594,293.1499938964844,293.1499938964844,278.54998779296875,38190.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234952330589294,1.0,0.0,0.0,3.769239902496338,3.7692654132843018,9.479836080572568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.4619140625,0.0,1686.8468017578125,1895.4371337890625,0.0,3621.37890625,0.9335833191871644,1.0,0.0,3.0,1.0,0.0
17921400,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.7032762765884399,0.5678300857543945,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8783256411552429,0.4283711612224579,0.4073237478733063,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8407240509986877,0.3737708628177643,0.2633087933063507,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8258858323097229,0.3528655469417572,0.3367276191711426,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7197057604789734,0.2295171618461609,1.047222375869751,284.8982238769531,284.95001220703125,301.60015869140625,293.870361328125,299.2922058105469,297.29705810546875,284.9002685546875,1.0,0.593349277973175,0.7095174789428711,1.0,1.0,1.0,-3.148888111114502,1.457991123199463,1.6908971071243286,0.7436617016792297,0.9024701118469238,0.9024701118469238,0.0,160.20425415039062,169.0,64706.09375,0.0,2636.0888671875,1.0,278.8567810058594,282.95751953125,296.89666748046875,301.0921325683594,293.1499938964844,293.1499938964844,278.54998779296875,38190.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234952330589294,1.0,0.0,0.0,3.769239902496338,3.7692654132843018,9.479836080572568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.4619140625,0.0,1686.8468017578125,1895.4371337890625,0.0,3621.37890625,0.9335833191871644,1.0,0.0,3.0,1.0,0.0
17921460,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.7025400996208191,0.5740108489990234,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8767764568328857,0.4307965040206909,0.4096207916736603,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8381722569465637,0.3741892874240875,0.2636160254478454,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.823757529258728,0.353728711605072,0.3375801742076874,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7172847390174866,0.2295017838478088,1.047475814819336,284.8946533203125,284.95001220703125,301.6233215332031,293.8544006347656,299.29461669921875,297.28082275390625,284.8962097167969,1.0,0.5963872075080872,0.7057919502258301,1.0,1.0,1.0,-3.1607794761657715,1.463761329650879,1.697018027305603,0.7468301057815552,0.8405960202217102,0.8405960202217102,0.0,162.79164123535156,157.0,64923.62890625,0.0,2673.548828125,1.0,278.5579833984375,282.927978515625,296.8680419921875,301.0899963378906,293.1499938964844,293.1499938964844,278.8500061035156,40387.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286463260650636,1.0,0.0,0.0,3.549544334411621,3.5495681762695312,8.406951224060322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.45703125,0.0,1456.1763916015625,1895.4371337890625,0.0,3668.726806640625,0.887021541595459,1.0,0.0,3.0,1.0,0.0
17921520,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.7025400996208191,0.5740108489990234,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8767764568328857,0.4307965040206909,0.4096207916736603,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8381722569465637,0.3741892874240875,0.2636160254478454,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.823757529258728,0.353728711605072,0.3375801742076874,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7172847390174866,0.2295017838478088,1.047475814819336,284.8946533203125,284.95001220703125,301.6233215332031,293.8544006347656,299.29461669921875,297.28082275390625,284.8962097167969,1.0,0.5963872075080872,0.7057919502258301,1.0,1.0,1.0,-3.1607794761657715,1.463761329650879,1.697018027305603,0.7468301057815552,0.8405960202217102,0.8405960202217102,0.0,162.79164123535156,157.0,64923.62890625,0.0,2673.548828125,1.0,278.5579833984375,282.927978515625,296.8680419921875,301.0899963378906,293.1499938964844,293.1499938964844,278.8500061035156,40387.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286463260650636,1.0,0.0,0.0,3.549544334411621,3.5495681762695312,8.406951224060322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.45703125,0.0,1456.1763916015625,1895.4371337890625,0.0,3668.726806640625,0.887021541595459,1.0,0.0,3.0,1.0,0.0
17921580,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9990000128746032,0.7046383619308472,0.5670391917228699,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8825331330299377,0.4341407716274261,0.4125070869922638,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8421799540519714,0.3755887448787689,0.264385849237442,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.827888011932373,0.3553773164749145,0.3388901352882385,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.720368504524231,0.2300162762403488,1.0488179922103882,284.9956970214844,284.95001220703125,301.6446533203125,293.8373718261719,299.3060913085937,297.28387451171875,284.9947204589844,1.0,0.5945103764533997,0.7020664215087891,1.0,1.0,1.0,-3.160003185272217,1.463326930999756,1.696676254272461,0.746884822845459,0.9285980463027954,0.9285980463027954,0.0,160.41732788085938,160.0,64234.10546875,0.0,2659.18701171875,1.0,278.8416442871094,283.0433044433594,296.81500244140625,300.9170227050781,293.1499938964844,293.1499938964844,278.54998779296875,33988.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205288887023926,1.0,0.0,0.0,3.654851198196411,3.654875040054321,8.913181090974831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.0751953125,0.0,1523.5028076171875,1895.4371337890625,0.0,3594.038330078125,0.9049620032310486,1.0,0.0,3.0,1.0,0.0
17921640,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9990000128746032,0.7046383619308472,0.5670391917228699,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8825331330299377,0.4341407716274261,0.4125070869922638,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8421799540519714,0.3755887448787689,0.264385849237442,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.827888011932373,0.3553773164749145,0.3388901352882385,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.720368504524231,0.2300162762403488,1.0488179922103882,284.9956970214844,284.95001220703125,301.6446533203125,293.8373718261719,299.3060913085937,297.28387451171875,284.9947204589844,1.0,0.5945103764533997,0.7020664215087891,1.0,1.0,1.0,-3.160003185272217,1.463326930999756,1.696676254272461,0.746884822845459,0.9285980463027954,0.9285980463027954,0.0,160.41732788085938,160.0,64234.10546875,0.0,2659.18701171875,1.0,278.8416442871094,283.0433044433594,296.81500244140625,300.9170227050781,293.1499938964844,293.1499938964844,278.54998779296875,33988.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205288887023926,1.0,0.0,0.0,3.654851198196411,3.654875040054321,8.913181090974831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.0751953125,0.0,1523.5028076171875,1895.4371337890625,0.0,3594.038330078125,0.9049620032310486,1.0,0.0,3.0,1.0,0.0
17921700,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,0.7059636116027832,0.564824640750885,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.884752631187439,0.4354842007160187,0.4139297902584076,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8436113595962524,0.3759624660015106,0.2647682428359985,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8293973207473755,0.3559464812278747,0.3395520746707916,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7214316725730896,0.2301254868507385,1.0496363639831543,284.8735656738281,284.95001220703125,301.6546936035156,293.8284912109375,299.31103515625,297.28436279296875,284.87274169921875,1.0,0.5945078134536743,0.7002036571502686,1.0,1.0,1.0,-3.1612796783447266,1.463964819908142,1.697314977645874,0.7471415400505066,0.8421401977539062,0.8421401977539062,0.0,159.7217559814453,160.0,64929.15234375,0.0,2657.97607421875,1.0,278.5977783203125,282.9063720703125,296.85601806640625,301.116943359375,293.1499938964844,293.1499938964844,278.54998779296875,38558.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260077476501464,1.0,0.0,0.0,3.603471279144287,3.603495359420776,8.664339361530438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.755859375,0.0,1500.9163818359375,1895.4371337890625,0.0,3644.494873046875,0.8944275379180908,1.0,0.0,3.0,1.0,0.0
17921760,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.7070299386978149,0.5644692778587341,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8857950568199158,0.4367484450340271,0.4150964915752411,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.843965470790863,0.3762420415878296,0.2649515867233276,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8299006819725037,0.3564364016056061,0.3400017321109772,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7216154336929321,0.2301728129386901,1.0498286485671997,284.9135131835937,284.95001220703125,301.664306640625,293.81939697265625,299.3147888183594,297.28289794921875,284.9146423339844,1.0,0.5947803854942322,0.6983938217163086,1.0,1.0,1.0,-3.163245916366577,1.4649173021316528,1.6983284950256348,0.7476716637611389,0.8499292731285095,0.8499292731285095,0.0,159.68511962890625,163.0,64669.01171875,0.0,2661.68017578125,1.0,278.5580749511719,282.9422912597656,296.83526611328125,301.0342102050781,293.1499938964844,293.1499938964844,278.8500061035156,38694.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272431135177612,1.0,0.0,0.0,3.5252578258514404,3.5252811908721924,8.292300890389015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.953125,0.0,1418.236083984375,1895.4371337890625,0.0,3655.845703125,0.8800939917564392,1.0,0.0,3.0,1.0,0.0
17921820,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.7101013660430908,0.5646694302558899,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8878130316734314,0.440030425786972,0.4180134832859039,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8446743488311768,0.3775657415390014,0.2657463848590851,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8308445811271667,0.3580360412597656,0.341368556022644,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7219356298446655,0.2306948453187942,1.0516903400421145,285.0042724609375,284.95001220703125,301.6824951171875,293.8006896972656,299.3269958496094,297.2894287109375,285.0032958984375,1.0,0.5962115526199341,0.6947742104530334,1.0,1.0,1.0,-3.171824216842652,1.4690924882888794,1.7027316093444824,0.7498968243598938,0.9383467435836792,0.9383467435836792,0.0,160.10641479492188,166.0,64191.5703125,0.0,2681.032958984375,1.0,278.8415222167969,283.0448608398437,296.7840881347656,300.878662109375,293.1499938964844,293.1499938964844,278.54998779296875,33294.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204879999160768,1.0,0.0,0.0,3.651172637939453,3.651196002960205,8.895246992324246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.345703125,0.0,1514.224365234375,1895.4371337890625,0.0,3593.661376953125,0.9036111235618592,1.0,0.0,3.0,1.0,0.0
17921880,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.7101013660430908,0.5646694302558899,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8878130316734314,0.440030425786972,0.4180134832859039,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8446743488311768,0.3775657415390014,0.2657463848590851,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8308445811271667,0.3580360412597656,0.341368556022644,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7219356298446655,0.2306948453187942,1.0516903400421145,285.0042724609375,284.95001220703125,301.6824951171875,293.8006896972656,299.3269958496094,297.2894287109375,285.0032958984375,1.0,0.5962115526199341,0.6947742104530334,1.0,1.0,1.0,-3.171824216842652,1.4690924882888794,1.7027316093444824,0.7498968243598938,0.9383467435836792,0.9383467435836792,0.0,160.10641479492188,166.0,64191.5703125,0.0,2681.032958984375,1.0,278.8415222167969,283.0448608398437,296.7840881347656,300.878662109375,293.1499938964844,293.1499938964844,278.54998779296875,33294.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204879999160768,1.0,0.0,0.0,3.651172637939453,3.651196002960205,8.895246992324246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.345703125,0.0,1514.224365234375,1895.4371337890625,0.0,3593.661376953125,0.9036111235618592,1.0,0.0,3.0,1.0,0.0
17921940,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.710718035697937,0.5660532712936401,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.88829106092453,0.4415639340877533,0.4196968972682953,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8444474935531616,0.3779109120368957,0.2661727964878082,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8307956457138062,0.3586342930793762,0.3421403169631958,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7216153144836426,0.2307823598384857,1.0527740716934204,284.8787536621094,284.95001220703125,301.6927795410156,293.7891845703125,299.3296203613281,297.28521728515625,284.8817749023437,1.0,0.5974887013435364,0.6926023960113525,1.0,1.0,1.0,-3.1782572269439697,1.4722144603729248,1.7060428857803345,0.7516058683395386,0.847466766834259,0.847466766834259,0.0,160.8394317626953,166.0,64945.015625,0.0,2697.864013671875,1.0,278.5829772949219,282.905517578125,296.8244934082031,301.0751037597656,293.1499938964844,293.1499938964844,278.54998779296875,38771.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927465796470642,1.0,0.0,0.0,3.5876810550689697,3.58770489692688,8.588571063228301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.3037109375,0.0,1485.315673828125,1895.4371337890625,0.0,3657.890869140625,0.8917675018310547,1.0,0.0,3.0,1.0,0.0
17922000,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.7108645439147949,0.5677556395530701,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8880412578582764,0.4425562024116516,0.4206136465072632,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8437655568122864,0.3780975043773651,0.2662954330444336,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8302739858627319,0.3589925467967987,0.342476487159729,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7209665179252625,0.2307991981506347,1.0529168844223022,284.9137878417969,284.95001220703125,301.6993713378906,293.7814025878906,299.33056640625,297.2809753417969,284.91510009765625,1.0,0.5984218120574951,0.6911545991897583,1.0,1.0,1.0,-3.182129144668579,1.4740967750549316,1.708032488822937,0.7526185512542725,0.8569969534873962,0.8569969534873962,0.0,161.5729522705078,169.0,64874.3359375,0.0,2709.612060546875,1.0,278.5577392578125,282.9334716796875,296.8039855957031,301.0131225585937,293.1499938964844,293.1499938964844,278.8500061035156,38280.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928588569164276,1.0,0.0,0.0,3.543121337890625,3.543144702911377,8.376552500521939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.158203125,0.0,1434.04541015625,1895.4371337890625,0.0,3668.197021484375,0.8836897015571594,1.0,0.0,3.0,1.0,0.0
17922060,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.7120347023010254,0.5715737342834473,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8880959749221802,0.445793092250824,0.4235184490680694,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8427281379699707,0.379327654838562,0.2670484185218811,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8295374512672424,0.3605043888092041,0.3437963426113128,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.719835638999939,0.2312674820423126,1.054728627204895,285.0077819824219,284.95001220703125,301.71514892578125,293.7616271972656,299.3377380371094,297.280029296875,285.0067749023437,1.0,0.601152777671814,0.6874133348464966,1.0,1.0,1.0,-3.194878101348877,1.4802993535995483,1.7145788669586182,0.7559279799461365,0.9488928914070128,0.9488928914070128,0.0,163.39329528808594,172.0,64505.9453125,0.0,2745.23974609375,1.0,278.8417053222656,283.0384521484375,296.7497253417969,300.86248779296875,293.1499938964844,293.1499938964844,278.54998779296875,33086.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227701425552368,1.0,0.0,0.0,3.6749327182769775,3.6749563217163086,9.011395718516724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.3876953125,0.0,1539.1343994140625,1895.4371337890625,0.0,3614.70068359375,0.9088141918182372,1.0,0.0,3.0,1.0,0.0
17922120,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.7120347023010254,0.5715737342834473,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8880959749221802,0.445793092250824,0.4235184490680694,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8427281379699707,0.379327654838562,0.2670484185218811,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8295374512672424,0.3605043888092041,0.3437963426113128,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.719835638999939,0.2312674820423126,1.054728627204895,285.0077819824219,284.95001220703125,301.71514892578125,293.7616271972656,299.3377380371094,297.280029296875,285.0067749023437,1.0,0.601152777671814,0.6874133348464966,1.0,1.0,1.0,-3.194878101348877,1.4802993535995483,1.7145788669586182,0.7559279799461365,0.9488928914070128,0.9488928914070128,0.0,163.39329528808594,172.0,64505.9453125,0.0,2745.23974609375,1.0,278.8417053222656,283.0384521484375,296.7497253417969,300.86248779296875,293.1499938964844,293.1499938964844,278.54998779296875,33086.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227701425552368,1.0,0.0,0.0,3.6749327182769775,3.6749563217163086,9.011395718516724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.3876953125,0.0,1539.1343994140625,1895.4371337890625,0.0,3614.70068359375,0.9088141918182372,1.0,0.0,3.0,1.0,0.0
17922180,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9990000128746032,0.7108340859413147,0.577015221118927,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8870717287063599,0.4482706785202026,0.4261120855808258,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8407206535339355,0.3797726035118103,0.2675645649433136,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8278935551643372,0.3613741099834442,0.3448597490787506,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7179349064826965,0.2313386499881744,1.055942416191101,284.9122009277344,284.95001220703125,301.7300109863281,293.7416076660156,299.3380126953125,297.26708984375,284.9137268066406,1.0,0.6042142510414124,0.6836721301078796,1.0,1.0,1.0,-3.2079007625579834,1.4866074323654177,1.7212934494018557,0.7594282627105713,0.8646613359451294,0.8646613359451294,0.0,165.7987060546875,160.0,65321.91015625,0.0,2784.88134765625,1.0,278.5575256347656,282.9216003417969,296.7679138183594,301.00396728515625,293.1499938964844,293.1499938964844,278.8500061035156,38136.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315986037254332,1.0,0.0,0.0,3.57674503326416,3.576768636703491,8.536291602467827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.89453125,0.0,1468.8497314453125,1895.4371337890625,0.0,3695.78515625,0.8909854292869568,1.0,0.0,3.0,1.0,0.0
17922240,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9990000128746032,0.7108340859413147,0.577015221118927,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8870717287063599,0.4482706785202026,0.4261120855808258,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8407206535339355,0.3797726035118103,0.2675645649433136,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8278935551643372,0.3613741099834442,0.3448597490787506,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7179349064826965,0.2313386499881744,1.055942416191101,284.9122009277344,284.95001220703125,301.7300109863281,293.7416076660156,299.3380126953125,297.26708984375,284.9137268066406,1.0,0.6042142510414124,0.6836721301078796,1.0,1.0,1.0,-3.2079007625579834,1.4866074323654177,1.7212934494018557,0.7594282627105713,0.8646613359451294,0.8646613359451294,0.0,165.7987060546875,160.0,65321.91015625,0.0,2784.88134765625,1.0,278.5575256347656,282.9216003417969,296.7679138183594,301.00396728515625,293.1499938964844,293.1499938964844,278.8500061035156,38136.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315986037254332,1.0,0.0,0.0,3.57674503326416,3.576768636703491,8.536291602467827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.89453125,0.0,1468.8497314453125,1895.4371337890625,0.0,3695.78515625,0.8909854292869568,1.0,0.0,3.0,1.0,0.0
