time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922300,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.710789680480957,0.5753763318061829,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8888199925422668,0.4498070776462555,0.427351176738739,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8416782021522522,0.3802821338176727,0.2677680850028991,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8289620280265808,0.3620310127735138,0.3453112542629242,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7186313271522522,0.231505274772644,1.056151032447815,285.0228881835937,284.95001220703125,301.73712158203125,293.73150634765625,299.3404541015625,297.2654724121094,285.024169921875,1.0,0.6036813259124756,0.6818014979362488,1.0,1.0,1.0,-3.208475112915039,1.4868414402008057,1.7216335535049438,0.7597829103469849,0.944432497024536,0.944432497024536,0.0,165.27630615234375,160.0,64610.19140625,0.0,2783.181640625,1.0,278.800537109375,283.04522705078125,296.7102966308594,300.7921447753906,293.1499938964844,293.1499938964844,278.8500061035156,33735.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268790483474731,1.0,0.0,0.0,3.633796215057373,3.633819818496704,8.810781650936406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.44140625,0.0,1498.343994140625,1895.4371337890625,0.0,3652.50146484375,0.9016901850700378,1.0,0.0,3.0,1.0,0.0
17922360,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.7117267847061157,0.5704116821289062,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.892510175704956,0.4514342844486236,0.428812026977539,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8443641662597656,0.3808916211128235,0.268138974905014,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8316646218299866,0.3627698123455047,0.345935583114624,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7207493782043457,0.2317355722188949,1.0568290948867798,285.0003967285156,284.95001220703125,301.7441101074219,293.721435546875,299.3447265625,297.2676086425781,284.99822998046875,1.0,0.6022890210151672,0.6798591613769531,1.0,1.0,1.0,-3.206279754638672,1.485750436782837,1.7205294370651243,0.7593191266059875,0.9507614970207214,0.9507614970207214,0.0,163.50448608398438,163.0,64717.9375,0.0,2768.998046875,1.0,278.84259033203125,283.0240173339844,296.7095642089844,300.8421630859375,293.1499938964844,293.1499938964844,278.54998779296875,33265.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259454607963562,1.0,0.0,0.0,3.701663255691528,3.70168709754944,9.14296549581195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.90234375,0.0,1570.6629638671875,1895.4371337890625,0.0,3643.92236328125,0.9147173166275024,1.0,0.0,3.0,1.0,0.0
17922420,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.7129257917404175,0.5681881308555603,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8954470157623291,0.4538605809211731,0.431245893239975,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8457964062690735,0.381261944770813,0.2685189843177795,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8333289623260498,0.3635562062263489,0.346806913614273,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7217243909835815,0.231745183467865,1.0572547912597656,284.904052734375,284.95001220703125,301.7576599121094,293.7012939453125,299.3489074707031,297.2636108398437,284.9056091308594,1.0,0.6024775505065918,0.675974428653717,1.0,1.0,1.0,-3.2085368633270264,1.4868422746658323,1.7216947078704834,0.7599318623542786,0.85943603515625,0.85943603515625,0.0,162.8499298095703,166.0,65194.13671875,0.0,2770.02880859375,1.0,278.55743408203125,282.9111633300781,296.7227478027344,300.95587158203125,293.1499938964844,293.1499938964844,278.8500061035156,38697.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338038563728333,1.0,0.0,0.0,3.577978610992432,3.578002452850342,8.542181149095995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.7373046875,0.0,1474.289794921875,1895.4371337890625,0.0,3715.957763671875,0.891694962978363,1.0,0.0,3.0,1.0,0.0
17922480,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.7129257917404175,0.5681881308555603,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8954470157623291,0.4538605809211731,0.431245893239975,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8457964062690735,0.381261944770813,0.2685189843177795,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8333289623260498,0.3635562062263489,0.346806913614273,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7217243909835815,0.231745183467865,1.0572547912597656,284.904052734375,284.95001220703125,301.7576599121094,293.7012939453125,299.3489074707031,297.2636108398437,284.9056091308594,1.0,0.6024775505065918,0.675974428653717,1.0,1.0,1.0,-3.2085368633270264,1.4868422746658323,1.7216947078704834,0.7599318623542786,0.85943603515625,0.85943603515625,0.0,162.8499298095703,166.0,65194.13671875,0.0,2770.02880859375,1.0,278.55743408203125,282.9111633300781,296.7227478027344,300.95587158203125,293.1499938964844,293.1499938964844,278.8500061035156,38697.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338038563728333,1.0,0.0,0.0,3.577978610992432,3.578002452850342,8.542181149095995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.7373046875,0.0,1474.289794921875,1895.4371337890625,0.0,3715.957763671875,0.891694962978363,1.0,0.0,3.0,1.0,0.0
17922540,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9990000128746032,0.7150689959526062,0.5685778260231018,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8972511887550354,0.4570885896682739,0.4340769648551941,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8462660908699036,0.3824142813682556,0.2691709101200104,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8340244889259338,0.3649721145629883,0.3479746580123901,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7218506932258606,0.2321581095457077,1.0585713386535645,285.0023803710937,284.95001220703125,301.7708435058594,293.68133544921875,299.3576965332031,297.2682800292969,285.0014343261719,1.0,0.6038060784339905,0.672089695930481,1.0,1.0,1.0,-3.2161736488342285,1.4905284643173218,1.7256451845169067,0.7620405554771423,0.9496085047721864,0.9496085047721864,0.0,163.3098602294922,169.0,64635.01171875,0.0,2788.17041015625,1.0,278.8419189453125,283.0220642089844,296.6656188964844,300.7885131835937,293.1499938964844,293.1499938964844,278.54998779296875,33420.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271612763404846,1.0,0.0,0.0,3.696731805801392,3.6967556476593018,9.118621164816432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.779296875,0.0,1566.236083984375,1895.4371337890625,0.0,3655.09423828125,0.9139587879180908,1.0,0.0,3.0,1.0,0.0
17922600,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9990000128746032,0.7150689959526062,0.5685778260231018,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8972511887550354,0.4570885896682739,0.4340769648551941,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8462660908699036,0.3824142813682556,0.2691709101200104,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8340244889259338,0.3649721145629883,0.3479746580123901,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7218506932258606,0.2321581095457077,1.0585713386535645,285.0023803710937,284.95001220703125,301.7708435058594,293.68133544921875,299.3576965332031,297.2682800292969,285.0014343261719,1.0,0.6038060784339905,0.672089695930481,1.0,1.0,1.0,-3.2161736488342285,1.4905284643173218,1.7256451845169067,0.7620405554771423,0.9496085047721864,0.9496085047721864,0.0,163.3098602294922,169.0,64635.01171875,0.0,2788.17041015625,1.0,278.8419189453125,283.0220642089844,296.6656188964844,300.7885131835937,293.1499938964844,293.1499938964844,278.54998779296875,33420.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271612763404846,1.0,0.0,0.0,3.696731805801392,3.6967556476593018,9.118621164816432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.779296875,0.0,1566.236083984375,1895.4371337890625,0.0,3655.09423828125,0.9139587879180908,1.0,0.0,3.0,1.0,0.0
17922660,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.7149260640144348,0.5717077255249023,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8973702788352966,0.4595617055892944,0.4366350769996643,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8452370166778564,0.3828019797801971,0.2696221470832824,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8333110809326172,0.3657640516757965,0.348931074142456,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7207868695259094,0.2321774214506149,1.05940580368042,284.9091796875,284.95001220703125,301.7838134765625,293.66168212890625,299.35992431640625,297.2608337402344,284.91070556640625,1.0,0.6059125661849976,0.6683905720710754,1.0,1.0,1.0,-3.225710391998291,1.4951088428497314,1.7306015491485596,0.7647752165794373,0.8640052080154419,0.8640052080154419,0.0,164.78652954101562,172.0,65317.7734375,0.0,2815.89208984375,1.0,278.5574035644531,282.9082946777344,296.68389892578125,300.9201354980469,293.1499938964844,293.1499938964844,278.8500061035156,38416.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351491928100586,1.0,0.0,0.0,3.587209224700928,3.587233066558838,8.58631324263115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.837890625,0.0,1482.1993408203125,1895.4371337890625,0.0,3728.24658203125,0.893535315990448,1.0,0.0,3.0,1.0,0.0
17922720,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.7149260640144348,0.5717077255249023,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8973702788352966,0.4595617055892944,0.4366350769996643,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8452370166778564,0.3828019797801971,0.2696221470832824,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8333110809326172,0.3657640516757965,0.348931074142456,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7207868695259094,0.2321774214506149,1.05940580368042,284.9091796875,284.95001220703125,301.7838134765625,293.66168212890625,299.35992431640625,297.2608337402344,284.91070556640625,1.0,0.6059125661849976,0.6683905720710754,1.0,1.0,1.0,-3.225710391998291,1.4951088428497314,1.7306015491485596,0.7647752165794373,0.8640052080154419,0.8640052080154419,0.0,164.78652954101562,172.0,65317.7734375,0.0,2815.89208984375,1.0,278.5574035644531,282.9082946777344,296.68389892578125,300.9201354980469,293.1499938964844,293.1499938964844,278.8500061035156,38416.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351491928100586,1.0,0.0,0.0,3.587209224700928,3.587233066558838,8.58631324263115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.837890625,0.0,1482.1993408203125,1895.4371337890625,0.0,3728.24658203125,0.893535315990448,1.0,0.0,3.0,1.0,0.0
17922780,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9990000128746032,0.7152445912361145,0.5755045413970947,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.897362232208252,0.4628054201602936,0.4395233690738678,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8441256880760193,0.38393434882164,0.2702927589416504,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8324753046035767,0.3671535849571228,0.3501186668872833,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7196024656295776,0.2325811982154846,1.06089448928833,285.0091857910156,284.95001220703125,301.7968139648437,293.6425476074219,299.3665466308594,297.26141357421875,285.0076599121094,1.0,0.6085404753684998,0.6646914482116699,1.0,1.0,1.0,-3.2377684116363525,1.500922679901123,1.73684561252594,0.7681260108947754,0.959423303604126,0.959423303604126,0.0,166.6018829345703,175.0,64891.33203125,0.0,2850.87646484375,1.0,278.8428039550781,283.01922607421875,296.6288452148437,300.7649230957031,293.1499938964844,293.1499938964844,278.54998779296875,33118.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92902809381485,1.0,0.0,0.0,3.715489625930786,3.7155137062072754,9.211394740304968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.7431640625,0.0,1585.310791015625,1895.4371337890625,0.0,3672.229248046875,0.9177234172821044,1.0,0.0,3.0,1.0,0.0
17922840,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9990000128746032,0.7152445912361145,0.5755045413970947,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.897362232208252,0.4628054201602936,0.4395233690738678,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8441256880760193,0.38393434882164,0.2702927589416504,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8324753046035767,0.3671535849571228,0.3501186668872833,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7196024656295776,0.2325811982154846,1.06089448928833,285.0091857910156,284.95001220703125,301.7968139648437,293.6425476074219,299.3665466308594,297.26141357421875,285.0076599121094,1.0,0.6085404753684998,0.6646914482116699,1.0,1.0,1.0,-3.2377684116363525,1.500922679901123,1.73684561252594,0.7681260108947754,0.959423303604126,0.959423303604126,0.0,166.6018829345703,175.0,64891.33203125,0.0,2850.87646484375,1.0,278.8428039550781,283.01922607421875,296.6288452148437,300.7649230957031,293.1499938964844,293.1499938964844,278.54998779296875,33118.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92902809381485,1.0,0.0,0.0,3.715489625930786,3.7155137062072754,9.211394740304968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.7431640625,0.0,1585.310791015625,1895.4371337890625,0.0,3672.229248046875,0.9177234172821044,1.0,0.0,3.0,1.0,0.0
17922900,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.7144944667816162,0.5777984261512756,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8971502184867859,0.4640861451625824,0.4409719705581665,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8433998227119446,0.384166955947876,0.2706359326839447,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8318926692008972,0.3675776124000549,0.3507243394851684,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7188800573348999,0.2326195389032364,1.0617526769638062,284.8791198730469,284.95001220703125,301.8033752441406,293.6332092285156,299.3676452636719,297.2575378417969,284.8768310546875,1.0,0.6100178360939026,0.6628418564796448,1.0,1.0,1.0,-3.244443655014038,1.5041334629058838,1.7403101921081543,0.7700144648551941,0.8711893558502197,0.8711893558502197,0.0,167.67945861816406,175.0,65872.3515625,0.0,2870.743896484375,1.0,278.59625244140625,282.870849609375,296.6700439453125,300.9809265136719,293.1499938964844,293.1499938964844,278.54998779296875,37229.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354756474494934,1.0,0.0,0.0,3.687904596328736,3.687929153442383,9.07512514913833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.8544921875,0.0,1585.04638671875,1895.4371337890625,0.0,3731.226806640625,0.91254323720932,1.0,0.0,3.0,1.0,0.0
17922960,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.7132295966148376,0.5809407234191895,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8962669968605042,0.4652434289455414,0.4421010911464691,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8420536518096924,0.3842614591121673,0.2707392275333404,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8307398557662964,0.3678812980651855,0.351062923669815,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7176414728164673,0.2325601428747177,1.061767816543579,284.908935546875,284.95001220703125,301.8099975585937,293.6240539550781,299.367919921875,297.2520751953125,284.9107666015625,1.0,0.6115015745162964,0.6608477234840393,1.0,1.0,1.0,-3.250130414962769,1.5068682432174685,1.7432621717453003,0.7716236710548401,0.8714295625686646,0.8714295625686646,0.0,169.0094451904297,163.0,65707.7734375,0.0,2890.013916015625,1.0,278.557373046875,282.8984069824219,296.6495361328125,300.9087829589844,293.1499938964844,293.1499938964844,278.8500061035156,38226.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377028346061708,1.0,0.0,0.0,3.6164934635162354,3.6165175437927246,8.72707403232198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.8984375,0.0,1512.7176513671875,1895.4371337890625,0.0,3751.536376953125,0.8998260498046875,1.0,0.0,3.0,1.0,0.0
17923020,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.7133335471153259,0.5744091868400574,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.901627242565155,0.4684014916419983,0.444781482219696,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8455773591995239,0.3852838575839996,0.2712385654449463,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8343726396560669,0.3691547811031341,0.3520141541957855,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7203122973442078,0.2328585386276245,1.0621869564056396,285.0018920898437,284.95001220703125,301.82354736328125,293.6063537597656,299.3748779296875,297.2536926269531,284.9997253417969,1.0,0.6094868183135986,0.6568593978881836,1.0,1.0,1.0,-3.247770309448242,1.5056376457214355,1.742132544517517,0.7713908553123474,0.960654079914093,0.960654079914093,0.0,166.69679260253906,166.0,65051.8046875,0.0,2872.23046875,1.0,278.8430480957031,283.0058288574219,296.59307861328125,300.74517822265625,293.1499938964844,293.1499938964844,278.54998779296875,33349.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317511320114136,1.0,0.0,0.0,3.737423658370972,3.73744797706604,9.32047271362535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.3125,0.0,1612.3182373046875,1895.4371337890625,0.0,3697.181640625,0.922767698764801,1.0,0.0,3.0,1.0,0.0
17923080,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.7133335471153259,0.5744091868400574,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.901627242565155,0.4684014916419983,0.444781482219696,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8455773591995239,0.3852838575839996,0.2712385654449463,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8343726396560669,0.3691547811031341,0.3520141541957855,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7203122973442078,0.2328585386276245,1.0621869564056396,285.0018920898437,284.95001220703125,301.82354736328125,293.6063537597656,299.3748779296875,297.2536926269531,284.9997253417969,1.0,0.6094868183135986,0.6568593978881836,1.0,1.0,1.0,-3.247770309448242,1.5056376457214355,1.742132544517517,0.7713908553123474,0.960654079914093,0.960654079914093,0.0,166.69679260253906,166.0,65051.8046875,0.0,2872.23046875,1.0,278.8430480957031,283.0058288574219,296.59307861328125,300.74517822265625,293.1499938964844,293.1499938964844,278.54998779296875,33349.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317511320114136,1.0,0.0,0.0,3.737423658370972,3.73744797706604,9.32047271362535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.3125,0.0,1612.3182373046875,1895.4371337890625,0.0,3697.181640625,0.922767698764801,1.0,0.0,3.0,1.0,0.0
17923140,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9990000128746032,0.7135977149009705,0.5722157955169678,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9040329456329346,0.4700164794921875,0.4465180933475494,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8468964099884033,0.3854618072509765,0.2715250551700592,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8358106017112732,0.3696007430553436,0.3526084721088409,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.721240758895874,0.2328174859285354,1.0624747276306152,284.8734741210937,284.95001220703125,301.83306884765625,293.5948486328125,299.3777770996094,297.2508544921875,284.87750244140625,1.0,0.609440803527832,0.6541473865509033,1.0,1.0,1.0,-3.248615503311157,1.5060503482818604,1.7425651550292969,0.7716019153594971,0.8605461716651917,0.8605461716651917,0.0,165.98623657226562,166.0,65664.1875,0.0,2870.067626953125,1.0,278.57330322265625,282.8665771484375,296.6285400390625,300.918212890625,293.1499938964844,293.1499938964844,278.54998779296875,39310.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389812350273132,1.0,0.0,0.0,3.650945663452149,3.650970220565796,8.894141387827403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.1044921875,0.0,1558.9969482421875,1895.4371337890625,0.0,3763.177490234375,0.9068838953971864,1.0,0.0,3.0,1.0,0.0
17923200,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.7136377692222595,0.5722436904907227,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9044907093048096,0.4707814753055572,0.4471858143806457,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8469045758247375,0.3855392932891845,0.2715465128421783,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8359128832817078,0.3698020577430725,0.3527637422084808,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.721180260181427,0.2327840775251388,1.0622423887252808,284.9013977050781,284.95001220703125,301.837646484375,293.5895690917969,299.37908935546875,297.2492980957031,284.903076171875,1.0,0.6095890998840332,0.6528711318969727,1.0,1.0,1.0,-3.249383449554444,1.506416916847229,1.7429665327072144,0.7718314528465271,0.8661230206489563,0.8661230206489563,0.0,166.0303192138672,169.0,65558.609375,0.0,2871.9189453125,1.0,278.5571594238281,282.88885498046875,296.6101379394531,300.8639221191406,293.1499938964844,293.1499938964844,278.8500061035156,38740.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394232630729676,1.0,0.0,0.0,3.615931987762451,3.615956068038941,8.724364306544885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.7255859375,0.0,1515.90673828125,1895.4371337890625,0.0,3767.199462890625,0.9001065492630005,1.0,0.0,3.0,1.0,0.0
17923260,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9990000128746032,0.7148807048797607,0.5726749897003174,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9062607288360596,0.4740110039710998,0.4499967694282532,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8472776412963867,0.3866039514541626,0.2721254825592041,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.836492121219635,0.3711067140102386,0.353812038898468,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7212204337120056,0.233135849237442,1.0632318258285522,285.004638671875,284.95001220703125,301.8525085449219,293.57391357421875,299.38824462890625,297.253173828125,285.003173828125,1.0,0.6108327507972717,0.6490862369537354,1.0,1.0,1.0,-3.256421089172364,1.5098226070404053,1.746598482131958,0.7737253308296204,0.9598973989486694,0.9598973989486694,0.0,166.48037719726562,172.0,64972.83203125,0.0,2889.169677734375,1.0,278.8429870605469,283.0046081542969,296.5562438964844,300.6980895996094,293.1499938964844,293.1499938964844,278.54998779296875,33395.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324559569358826,1.0,0.0,0.0,3.7331931591033936,3.733217477798462,9.299384373662178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.07421875,0.0,1607.7816162109375,1895.4371337890625,0.0,3703.632080078125,0.9219076633453368,1.0,0.0,3.0,1.0,0.0
17923320,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9990000128746032,0.7148807048797607,0.5726749897003174,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9062607288360596,0.4740110039710998,0.4499967694282532,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8472776412963867,0.3866039514541626,0.2721254825592041,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.836492121219635,0.3711067140102386,0.353812038898468,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7212204337120056,0.233135849237442,1.0632318258285522,285.004638671875,284.95001220703125,301.8525085449219,293.57391357421875,299.38824462890625,297.253173828125,285.003173828125,1.0,0.6108327507972717,0.6490862369537354,1.0,1.0,1.0,-3.256421089172364,1.5098226070404053,1.746598482131958,0.7737253308296204,0.9598973989486694,0.9598973989486694,0.0,166.48037719726562,172.0,64972.83203125,0.0,2889.169677734375,1.0,278.8429870605469,283.0046081542969,296.5562438964844,300.6980895996094,293.1499938964844,293.1499938964844,278.54998779296875,33395.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324559569358826,1.0,0.0,0.0,3.7331931591033936,3.733217477798462,9.299384373662178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.07421875,0.0,1607.7816162109375,1895.4371337890625,0.0,3703.632080078125,0.9219076633453368,1.0,0.0,3.0,1.0,0.0
17923380,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.7137992978096008,0.5758303999900818,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.90630441904068,0.4764436781406402,0.4525371193885803,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8461765646934509,0.386884331703186,0.2725140750408172,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8356819748878479,0.3717700242996216,0.3546612560749054,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7200985550880432,0.233086422085762,1.0638132095336914,284.9067687988281,284.95001220703125,301.8682861328125,293.5594787597656,299.3925476074219,297.2471923828125,284.908447265625,1.0,0.6128613948822021,0.645301342010498,1.0,1.0,1.0,-3.2654592990875244,1.5141816139221191,1.7512775659561155,0.7762220501899719,0.8710380792617798,0.8710380792617798,0.0,167.950439453125,175.0,65688.78125,0.0,2916.3837890625,1.0,278.55712890625,282.8865661621094,296.58087158203125,300.8378295898437,293.1499938964844,293.1499938964844,278.8500061035156,38434.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403129816055298,1.0,0.0,0.0,3.625137090682984,3.625161409378052,8.768840302764147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.67578125,0.0,1523.7742919921875,1895.4371337890625,0.0,3775.2900390625,0.90192312002182,1.0,0.0,3.0,1.0,0.0
17923440,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.7137992978096008,0.5758303999900818,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.90630441904068,0.4764436781406402,0.4525371193885803,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8461765646934509,0.386884331703186,0.2725140750408172,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8356819748878479,0.3717700242996216,0.3546612560749054,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7200985550880432,0.233086422085762,1.0638132095336914,284.9067687988281,284.95001220703125,301.8682861328125,293.5594787597656,299.3925476074219,297.2471923828125,284.908447265625,1.0,0.6128613948822021,0.645301342010498,1.0,1.0,1.0,-3.2654592990875244,1.5141816139221191,1.7512775659561155,0.7762220501899719,0.8710380792617798,0.8710380792617798,0.0,167.950439453125,175.0,65688.78125,0.0,2916.3837890625,1.0,278.55712890625,282.8865661621094,296.58087158203125,300.8378295898437,293.1499938964844,293.1499938964844,278.8500061035156,38434.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403129816055298,1.0,0.0,0.0,3.625137090682984,3.625161409378052,8.768840302764147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.67578125,0.0,1523.7742919921875,1895.4371337890625,0.0,3775.2900390625,0.90192312002182,1.0,0.0,3.0,1.0,0.0
17923500,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9990000128746032,0.7134710550308228,0.5779303312301636,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9060417413711548,0.4780036807060241,0.4538194537162781,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8453830480575562,0.3873433470726013,0.2727045714855194,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8350372910499573,0.372356653213501,0.3550765216350555,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7193098068237305,0.2332078665494918,1.063997745513916,285.0251159667969,284.95001220703125,301.8765563964844,293.55279541015625,299.39666748046875,297.24737548828125,285.027099609375,1.0,0.6140542030334473,0.6434089541435242,1.0,1.0,1.0,-3.2704732418060303,1.5166114568710327,1.7538617849349976,0.7775527834892273,0.9553043246269226,0.9553043246269226,0.0,168.88511657714844,175.0,64976.94921875,0.0,2932.209228515625,1.0,278.8016357421875,283.0176086425781,296.52667236328125,300.62567138671875,293.1499938964844,293.1499938964844,278.8500061035156,33920.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351003766059875,1.0,0.0,0.0,3.678444623947144,3.678468704223633,9.028627800944378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.7373046875,0.0,1549.365478515625,1895.4371337890625,0.0,3727.801025390625,0.9118850827217102,1.0,0.0,3.0,1.0,0.0
17923560,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9990000128746032,0.713218092918396,0.5796946287155151,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9061864614486694,0.4796851575374603,0.4554083347320556,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8449697494506836,0.3879312574863434,0.2731175124645233,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8347281813621521,0.3730523586273193,0.355738490819931,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7188187837600708,0.2334142625331878,1.0649514198303225,285.0120849609375,284.95001220703125,301.8851623535156,293.54644775390625,299.4017028808594,297.2490539550781,285.0106811523437,1.0,0.6154069900512695,0.6414141654968262,1.0,1.0,1.0,-3.2769429683685303,1.5197452306747437,1.757197618484497,0.7792751789093018,0.970272421836853,0.970272421836853,0.0,169.77059936523438,163.0,65227.93359375,0.0,2950.899658203125,1.0,278.84295654296875,283.00311279296875,296.5312194824219,300.6854858398437,293.1499938964844,293.1499938964844,278.54998779296875,33160.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338972568511964,1.0,0.0,0.0,3.749325275421143,3.74934983253479,9.379929224451188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.3046875,0.0,1624.6798095703125,1895.4371337890625,0.0,3716.81103515625,0.9254886507987976,1.0,0.0,3.0,1.0,0.0
17923620,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.7117558717727661,0.5732318758964539,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9116395115852356,0.4820255637168884,0.4577686786651611,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8482441306114197,0.3881069719791412,0.2733609676361084,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.838140070438385,0.3736080527305603,0.3563867807388305,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7212861776351929,0.2332629561424255,1.0645747184753418,284.898681640625,284.95001220703125,301.9033203125,293.53497314453125,299.4068603515625,297.2434387207031,284.9000549316406,1.0,0.6131032109260559,0.6374245285987854,1.0,1.0,1.0,-3.2726593017578125,1.5175840854644775,1.755075216293335,0.7785276770591736,0.8711528778076172,0.8711528778076172,0.0,167.40208435058594,166.0,65802.5078125,0.0,2928.537841796875,1.0,278.5569763183594,282.873046875,296.55743408203125,300.8265686035156,293.1499938964844,293.1499938964844,278.8500061035156,38636.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420640468597412,1.0,0.0,0.0,3.642610549926758,3.642634868621826,8.853577355694142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.2001953125,0.0,1544.648681640625,1895.4371337890625,0.0,3791.19580078125,0.9058078527450562,1.0,0.0,3.0,1.0,0.0
17923680,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.7117558717727661,0.5732318758964539,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9116395115852356,0.4820255637168884,0.4577686786651611,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8482441306114197,0.3881069719791412,0.2733609676361084,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.838140070438385,0.3736080527305603,0.3563867807388305,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7212861776351929,0.2332629561424255,1.0645747184753418,284.898681640625,284.95001220703125,301.9033203125,293.53497314453125,299.4068603515625,297.2434387207031,284.9000549316406,1.0,0.6131032109260559,0.6374245285987854,1.0,1.0,1.0,-3.2726593017578125,1.5175840854644775,1.755075216293335,0.7785276770591736,0.8711528778076172,0.8711528778076172,0.0,167.40208435058594,166.0,65802.5078125,0.0,2928.537841796875,1.0,278.5569763183594,282.873046875,296.55743408203125,300.8265686035156,293.1499938964844,293.1499938964844,278.8500061035156,38636.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420640468597412,1.0,0.0,0.0,3.642610549926758,3.642634868621826,8.853577355694142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.2001953125,0.0,1544.648681640625,1895.4371337890625,0.0,3791.19580078125,0.9058078527450562,1.0,0.0,3.0,1.0,0.0
17923740,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9990000128746032,0.7132614850997925,0.5699906945228577,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9156286120414734,0.4852136075496673,0.460472047328949,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8502610921859741,0.3890838623046875,0.2738304138183594,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8402975797653198,0.3748163878917694,0.3572799265384674,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7226459980010986,0.2335478067398071,1.0649480819702148,285.0023498535156,284.95001220703125,301.9230041503906,293.5251770019531,299.418212890625,297.2474365234375,285.0008850097656,1.0,0.6129979491233826,0.6334349513053894,1.0,1.0,1.0,-3.2740790843963623,1.5183038711547852,1.7557752132415771,0.7787597179412842,0.9633979201316832,0.9633979201316832,0.0,166.3546600341797,169.0,65098.65625,0.0,2925.71337890625,1.0,278.8431396484375,282.9917907714844,296.5062866210937,300.65594482421875,293.1499938964844,293.1499938964844,278.54998779296875,33527.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348434209823608,1.0,0.0,0.0,3.7520885467529297,3.752113103866577,9.393759796694212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.4521484375,0.0,1630.727294921875,1895.4371337890625,0.0,3725.455078125,0.9262610077857972,1.0,0.0,3.0,1.0,0.0
17923800,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9990000128746032,0.7132614850997925,0.5699906945228577,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9156286120414734,0.4852136075496673,0.460472047328949,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8502610921859741,0.3890838623046875,0.2738304138183594,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8402975797653198,0.3748163878917694,0.3572799265384674,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7226459980010986,0.2335478067398071,1.0649480819702148,285.0023498535156,284.95001220703125,301.9230041503906,293.5251770019531,299.418212890625,297.2474365234375,285.0008850097656,1.0,0.6129979491233826,0.6334349513053894,1.0,1.0,1.0,-3.2740790843963623,1.5183038711547852,1.7557752132415771,0.7787597179412842,0.9633979201316832,0.9633979201316832,0.0,166.3546600341797,169.0,65098.65625,0.0,2925.71337890625,1.0,278.8431396484375,282.9917907714844,296.5062866210937,300.65594482421875,293.1499938964844,293.1499938964844,278.54998779296875,33527.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348434209823608,1.0,0.0,0.0,3.7520885467529297,3.752113103866577,9.393759796694212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.4521484375,0.0,1630.727294921875,1895.4371337890625,0.0,3725.455078125,0.9262610077857972,1.0,0.0,3.0,1.0,0.0
17923860,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.7127702832221985,0.5708576440811157,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9169814586639404,0.4876197576522827,0.4629566371440887,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8501673340797424,0.3893047273159027,0.2741530835628509,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8404496312141418,0.3754081428050995,0.3580287396907806,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7223630547523499,0.2334691286087036,1.0652306079864502,284.9039306640625,284.95001220703125,301.9443359375,293.5172119140625,299.42584228515625,297.2430114746094,284.9057006835937,1.0,0.6140927076339722,0.6295934915542603,1.0,1.0,1.0,-3.27973747253418,1.52103853225708,1.7586989402770996,0.7802935838699341,0.8722497224807739,0.8722497224807739,0.0,166.894775390625,172.0,65755.609375,0.0,2940.746337890625,1.0,278.5570068359375,282.8739929199219,296.5360412597656,300.7960205078125,293.1499938964844,293.1499938964844,278.8500061035156,38585.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421614408493042,1.0,0.0,0.0,3.6390976905822754,3.639122009277344,8.836508413878619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.0283203125,0.0,1540.3614501953125,1895.4371337890625,0.0,3792.080078125,0.905131459236145,1.0,0.0,3.0,1.0,0.0
17923920,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.7127702832221985,0.5708576440811157,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9169814586639404,0.4876197576522827,0.4629566371440887,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8501673340797424,0.3893047273159027,0.2741530835628509,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8404496312141418,0.3754081428050995,0.3580287396907806,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7223630547523499,0.2334691286087036,1.0652306079864502,284.9039306640625,284.95001220703125,301.9443359375,293.5172119140625,299.42584228515625,297.2430114746094,284.9057006835937,1.0,0.6140927076339722,0.6295934915542603,1.0,1.0,1.0,-3.27973747253418,1.52103853225708,1.7586989402770996,0.7802935838699341,0.8722497224807739,0.8722497224807739,0.0,166.894775390625,172.0,65755.609375,0.0,2940.746337890625,1.0,278.5570068359375,282.8739929199219,296.5360412597656,300.7960205078125,293.1499938964844,293.1499938964844,278.8500061035156,38585.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421614408493042,1.0,0.0,0.0,3.6390976905822754,3.639122009277344,8.836508413878619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.0283203125,0.0,1540.3614501953125,1895.4371337890625,0.0,3792.080078125,0.905131459236145,1.0,0.0,3.0,1.0,0.0
17923980,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.7127808928489685,0.5731621980667114,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.91772723197937,0.4908770322799682,0.4658113121986389,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8496239185333252,0.3903196454048157,0.2747138440608978,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8401277661323547,0.3766475915908813,0.3590375483036041,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7216596603393555,0.2337884604930877,1.0662049055099487,285.01123046875,284.95001220703125,301.9674987792969,293.5112609863281,299.4385681152344,297.24615478515625,285.00982666015625,1.0,0.616010844707489,0.6257520318031311,1.0,1.0,1.0,-3.2889938354492188,1.5255365371704102,1.763457417488098,0.7826888561248779,0.971825122833252,0.971825122833252,0.0,168.07363891601562,175.0,65250.20703125,0.0,2967.103271484375,1.0,278.8431701660156,282.9930419921875,296.4931945800781,300.6471252441406,293.1499938964844,293.1499938964844,278.54998779296875,33261.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351428747177124,1.0,0.0,0.0,3.759828567504883,3.7598531246185294,9.432555430066714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.1337890625,0.0,1637.71533203125,1895.4371337890625,0.0,3728.189208984375,0.927853524684906,1.0,0.0,3.0,1.0,0.0
17924040,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.7127808928489685,0.5731621980667114,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.91772723197937,0.4908770322799682,0.4658113121986389,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8496239185333252,0.3903196454048157,0.2747138440608978,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8401277661323547,0.3766475915908813,0.3590375483036041,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7216596603393555,0.2337884604930877,1.0662049055099487,285.01123046875,284.95001220703125,301.9674987792969,293.5112609863281,299.4385681152344,297.24615478515625,285.00982666015625,1.0,0.616010844707489,0.6257520318031311,1.0,1.0,1.0,-3.2889938354492188,1.5255365371704102,1.763457417488098,0.7826888561248779,0.971825122833252,0.971825122833252,0.0,168.07363891601562,175.0,65250.20703125,0.0,2967.103271484375,1.0,278.8431701660156,282.9930419921875,296.4931945800781,300.6471252441406,293.1499938964844,293.1499938964844,278.54998779296875,33261.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351428747177124,1.0,0.0,0.0,3.759828567504883,3.7598531246185294,9.432555430066714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.1337890625,0.0,1637.71533203125,1895.4371337890625,0.0,3728.189208984375,0.927853524684906,1.0,0.0,3.0,1.0,0.0
17924100,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9990000128746032,0.7118526101112366,0.5748980045318604,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9177533984184264,0.4921469688415527,0.4672566950321197,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8490975499153137,0.3904948234558105,0.2750153839588165,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8397202491760254,0.3769968152046203,0.3595705926418304,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7211151719093323,0.2337873727083206,1.066862940788269,284.87939453125,284.95001220703125,301.9798278808594,293.5090637207031,299.4433898925781,297.24420166015625,284.8768310546875,1.0,0.6172187924385071,0.6238313317298889,1.0,1.0,1.0,-3.294616222381592,1.5282577276229858,1.766358494758606,0.784191370010376,0.8828603625297546,0.8828603625297546,0.0,168.9095916748047,175.0,66273.1171875,0.0,2983.8466796875,1.0,278.5952453613281,282.8419494628906,296.5419006347656,300.87176513671875,293.1499938964844,293.1499938964844,278.54998779296875,37118.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412067532539368,1.0,0.0,0.0,3.735383987426758,3.735409021377564,9.310302289122774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.171875,0.0,1638.8197021484375,1895.4371337890625,0.0,3783.412109375,0.9231951236724854,1.0,0.0,3.0,1.0,0.0
