time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924160,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.710358202457428,0.577640950679779,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9169055819511414,0.4932729303836822,0.4683566987514496,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8478537797927856,0.39051553606987,0.2750684022903442,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8386511206626892,0.3772118985652923,0.3598257005214691,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7199884653091431,0.2336734384298324,1.0666412115097046,284.9061889648437,284.95001220703125,301.9927062988281,293.5074462890625,299.44757080078125,297.2406311035156,284.9081115722656,1.0,0.6184720396995544,0.6218057870864868,1.0,1.0,1.0,-3.299341917037964,1.5305466651916504,1.7687952518463137,0.7854455709457397,0.8804537653923035,0.8804537653923035,0.0,170.05279541015625,163.0,66103.0859375,0.0,3000.4423828125,1.0,278.5570373535156,282.866943359375,296.5294494628906,300.8080444335937,293.1499938964844,293.1499938964844,278.8500061035156,38259.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943117380142212,1.0,0.0,0.0,3.664171695709229,3.664196252822876,8.958698458627623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.185546875,0.0,1565.9654541015625,1895.4371337890625,0.0,3800.751953125,0.910403847694397,1.0,0.0,3.0,1.0,0.0
17924220,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9990000128746032,0.7099370956420898,0.5704498887062073,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9233769178390504,0.4964450597763061,0.4710193872451782,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8516890406608582,0.3914349973201751,0.275479108095169,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8425641655921936,0.3783524930477142,0.3606293201446533,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7228074669837952,0.2338799387216568,1.066569447517395,285.0061950683594,284.95001220703125,302.0201416015625,293.5058898925781,299.4617004394531,297.2435607910156,285.004150390625,1.0,0.6160956621170044,0.6177547574043274,1.0,1.0,1.0,-3.2952921390533447,1.528535008430481,1.7667571306228638,0.7845990657806396,0.9751092195510864,0.9751092195510864,0.0,167.4435577392578,166.0,65425.5859375,0.0,2977.033447265625,1.0,278.8433837890625,282.9817810058594,296.48883056640625,300.6581726074219,293.1499938964844,293.1499938964844,278.54998779296875,33389.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363893270492554,1.0,0.0,0.0,3.7809488773345934,3.780973672866821,9.53882590692956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.71484375,0.0,1663.5589599609375,1895.4371337890625,0.0,3739.563232421875,0.9326554536819458,1.0,0.0,3.0,1.0,0.0
17924280,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9990000128746032,0.7099370956420898,0.5704498887062073,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9233769178390504,0.4964450597763061,0.4710193872451782,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8516890406608582,0.3914349973201751,0.275479108095169,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8425641655921936,0.3783524930477142,0.3606293201446533,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7228074669837952,0.2338799387216568,1.066569447517395,285.0061950683594,284.95001220703125,302.0201416015625,293.5058898925781,299.4617004394531,297.2435607910156,285.004150390625,1.0,0.6160956621170044,0.6177547574043274,1.0,1.0,1.0,-3.2952921390533447,1.528535008430481,1.7667571306228638,0.7845990657806396,0.9751092195510864,0.9751092195510864,0.0,167.4435577392578,166.0,65425.5859375,0.0,2977.033447265625,1.0,278.8433837890625,282.9817810058594,296.48883056640625,300.6581726074219,293.1499938964844,293.1499938964844,278.54998779296875,33389.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363893270492554,1.0,0.0,0.0,3.7809488773345934,3.780973672866821,9.53882590692956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.71484375,0.0,1663.5589599609375,1895.4371337890625,0.0,3739.563232421875,0.9326554536819458,1.0,0.0,3.0,1.0,0.0
17924340,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,0.7097002267837524,0.5678835511207581,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9264418482780457,0.4982071816921234,0.4729079306125641,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8531693816184998,0.3915331065654754,0.2757139205932617,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8441661596298218,0.3787287473678589,0.3611629605293274,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7238150238990784,0.2337691783905029,1.0665323734283447,284.8800354003906,284.95001220703125,302.0426025390625,293.50634765625,299.47039794921875,297.2403564453125,284.88385009765625,1.0,0.6158709526062012,0.6146759986877441,1.0,1.0,1.0,-3.2953450679779053,1.5285881757736206,1.7667567729949951,0.7844874858856201,0.8738179206848145,0.8738179206848145,0.0,166.5708770751953,166.0,66101.8046875,0.0,2972.24853515625,1.0,278.5666809082031,282.8429260253906,296.53466796875,300.8360290527344,293.1499938964844,293.1499938964844,278.54998779296875,39149.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434672594070436,1.0,0.0,0.0,3.6904993057250977,3.690524101257324,9.08789957065892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.4814453125,0.0,1602.5179443359375,1895.4371337890625,0.0,3803.923828125,0.9161431193351746,1.0,0.0,3.0,1.0,0.0
17924400,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.7095549702644348,0.5678641200065613,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9268255233764648,0.498775452375412,0.4733944833278656,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8531725406646729,0.3915661573410034,0.2757076919078827,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8442345261573792,0.3788469433784485,0.3612426519393921,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7237665057182312,0.2337273061275482,1.0662660598754885,284.8991394042969,284.95001220703125,302.04998779296875,293.5068054199219,299.4732971191406,297.23931884765625,284.9010009765625,1.0,0.6159361004829407,0.613703727722168,1.0,1.0,1.0,-3.295673370361328,1.5287518501281738,1.7669215202331543,0.7845538854598999,0.8770027160644531,0.8770027160644531,0.0,166.57720947265625,169.0,66045.4296875,0.0,2972.9892578125,1.0,278.5567932128906,282.8577880859375,296.5248718261719,300.8023681640625,293.1499938964844,293.1499938964844,278.8500061035156,38659.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435596466064452,1.0,0.0,0.0,3.668442964553833,3.66846776008606,8.979596941571799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.9111328125,0.0,1573.7802734375,1895.4371337890625,0.0,3804.76123046875,0.9116555452346802,1.0,0.0,3.0,1.0,0.0
17924460,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9990000128746032,0.7100200653076172,0.5680394768714905,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9288432002067566,0.5020215511322021,0.4761902689933777,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8535884022712708,0.3925394713878631,0.2762070894241333,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8448323607444763,0.3800337612628937,0.3621593415737152,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7238340973854065,0.2340178191661834,1.0669159889221191,285.0106201171875,284.95001220703125,302.0819091796875,293.5110778808594,299.4903564453125,297.2430725097656,285.00927734375,1.0,0.6169798374176025,0.6098265647888184,1.0,1.0,1.0,-3.301722288131714,1.5317111015319824,1.770011067390442,0.7860243320465088,0.977742612361908,0.977742612361908,0.0,166.89039611816406,172.0,65478.76953125,0.0,2987.751953125,1.0,278.8433532714844,282.9818115234375,296.4901733398437,300.6565246582031,293.1499938964844,293.1499938964844,278.54998779296875,33378.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359396696090698,1.0,0.0,0.0,3.7833034992218018,3.783328533172608,9.550710728944978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.6943359375,0.0,1666.2603759765625,1895.4371337890625,0.0,3735.461181640625,0.9332432746887208,1.0,0.0,3.0,1.0,0.0
17924520,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9990000128746032,0.7100200653076172,0.5680394768714905,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9288432002067566,0.5020215511322021,0.4761902689933777,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8535884022712708,0.3925394713878631,0.2762070894241333,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8448323607444763,0.3800337612628937,0.3621593415737152,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7238340973854065,0.2340178191661834,1.0669159889221191,285.0106201171875,284.95001220703125,302.0819091796875,293.5110778808594,299.4903564453125,297.2430725097656,285.00927734375,1.0,0.6169798374176025,0.6098265647888184,1.0,1.0,1.0,-3.301722288131714,1.5317111015319824,1.770011067390442,0.7860243320465088,0.977742612361908,0.977742612361908,0.0,166.89039611816406,172.0,65478.76953125,0.0,2987.751953125,1.0,278.8433532714844,282.9818115234375,296.4901733398437,300.6565246582031,293.1499938964844,293.1499938964844,278.54998779296875,33378.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359396696090698,1.0,0.0,0.0,3.7833034992218018,3.783328533172608,9.550710728944978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.6943359375,0.0,1666.2603759765625,1895.4371337890625,0.0,3735.461181640625,0.9332432746887208,1.0,0.0,3.0,1.0,0.0
17924580,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.7080963850021362,0.5710557103157043,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9288349747657776,0.5044044256210327,0.4787079393863678,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8524444103240967,0.3927066624164581,0.2765280902385711,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8439522981643677,0.3805581927299499,0.3628908991813659,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7227061986923218,0.2338969856500625,1.0672228336334229,284.90460205078125,284.95001220703125,302.1153869628906,293.5194091796875,299.50372314453125,297.2385559082031,284.906494140625,1.0,0.6188574433326721,0.605949342250824,1.0,1.0,1.0,-3.310013055801392,1.5357364416122437,1.7742767333984375,0.7881783246994019,0.8848798274993896,0.8848798274993896,0.0,168.2679443359375,175.0,66345.1953125,0.0,3013.41064453125,1.0,278.5567321777344,282.8548278808594,296.5381774902344,300.8284606933594,293.1499938964844,293.1499938964844,278.8500061035156,38284.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432638883590698,1.0,0.0,0.0,3.687644481658936,3.687669277191162,9.073845603779772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.1669921875,0.0,1592.724853515625,1895.4371337890625,0.0,3802.080322265625,0.9156472086906432,1.0,0.0,3.0,1.0,0.0
17924640,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.7080963850021362,0.5710557103157043,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9288349747657776,0.5044044256210327,0.4787079393863678,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8524444103240967,0.3927066624164581,0.2765280902385711,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8439522981643677,0.3805581927299499,0.3628908991813659,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7227061986923218,0.2338969856500625,1.0672228336334229,284.90460205078125,284.95001220703125,302.1153869628906,293.5194091796875,299.50372314453125,297.2385559082031,284.906494140625,1.0,0.6188574433326721,0.605949342250824,1.0,1.0,1.0,-3.310013055801392,1.5357364416122437,1.7742767333984375,0.7881783246994019,0.8848798274993896,0.8848798274993896,0.0,168.2679443359375,175.0,66345.1953125,0.0,3013.41064453125,1.0,278.5567321777344,282.8548278808594,296.5381774902344,300.8284606933594,293.1499938964844,293.1499938964844,278.8500061035156,38284.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432638883590698,1.0,0.0,0.0,3.687644481658936,3.687669277191162,9.073845603779772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.1669921875,0.0,1592.724853515625,1895.4371337890625,0.0,3802.080322265625,0.9156472086906432,1.0,0.0,3.0,1.0,0.0
17924700,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9990000128746032,0.7073245048522949,0.5731610059738159,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9284522533416748,0.5059595108032227,0.4799648523330688,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8515759706497192,0.39311483502388,0.2766747176647186,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8432218432426453,0.3810823559761047,0.3632364571094513,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7218708992004395,0.2339748293161392,1.06719970703125,285.0283203125,284.95001220703125,302.1326599121094,293.5249938964844,299.5123596191406,297.2393798828125,285.0307006835937,1.0,0.6199814081192017,0.6040107011795044,1.0,1.0,1.0,-3.314616680145264,1.537981033325195,1.7766356468200684,0.7893296480178833,0.972908079624176,0.972908079624176,0.0,169.17881774902344,175.0,65621.90625,0.0,3028.53857421875,1.0,278.8031005859375,282.99176025390625,296.4957275390625,300.627685546875,293.1499938964844,293.1499938964844,278.8500061035156,33970.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937708616256714,1.0,0.0,0.0,3.738526105880737,3.7385504245758057,9.325971745965944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.673828125,0.0,1618.3507080078125,1895.4371337890625,0.0,3751.589111328125,0.925346314907074,1.0,0.0,3.0,1.0,0.0
17924760,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9990000128746032,0.7066556811332703,0.5748915672302246,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.928563952445984,0.5076612830162048,0.4815626740455627,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8511306643486023,0.3936763107776642,0.2770612835884094,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8428673148155212,0.3817369043827057,0.3638502955436706,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7213552594184875,0.2341494262218475,1.0679835081100464,285.0198669433594,284.95001220703125,302.1502380371094,293.5314636230469,299.52203369140625,297.2417907714844,285.0185852050781,1.0,0.6212740540504456,0.6019638776779175,1.0,1.0,1.0,-3.320762634277344,1.540970802307129,1.7797918319702148,0.790896475315094,0.992887794971466,0.992887794971466,0.0,170.0327911376953,163.0,65909.65625,0.0,3046.740234375,1.0,278.8434143066406,282.9811706542969,296.5126647949219,300.7017517089844,293.1499938964844,293.1499938964844,278.54998779296875,33143.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936130940914154,1.0,0.0,0.0,3.808947086334229,3.808972120285034,9.680619541541091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.01953125,0.0,1694.998291015625,1895.4371337890625,0.0,3737.206298828125,0.9389731884002686,1.0,0.0,3.0,1.0,0.0
17924820,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9990000128746032,0.7042884826660156,0.5683664083480835,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9344523549079896,0.5099407434463501,0.4839008748531341,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8544754981994629,0.3937483429908752,0.2772503495216369,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8463383913040161,0.3821628093719482,0.3643975555896759,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7237786054611206,0.2339078933000564,1.0672664642333984,284.89520263671875,284.95001220703125,302.1864013671875,293.5469970703125,299.5362548828125,297.23748779296875,284.8968811035156,1.0,0.6188671588897705,0.5978702306747437,1.0,1.0,1.0,-3.315781593322754,1.5384986400604248,1.7772830724716189,0.7898511290550232,0.8882860541343689,0.8882860541343689,0.0,167.62109375,166.0,66676.078125,0.0,3022.226318359375,1.0,278.5562438964844,282.83917236328125,296.5670166015625,300.8825378417969,293.1499938964844,293.1499938964844,278.8500061035156,38459.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437506794929504,1.0,0.0,0.0,3.719030141830444,3.71905517578125,9.22895821986458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.755859375,0.0,1630.0867919921875,1895.4371337890625,0.0,3806.49267578125,0.9224859476089478,1.0,0.0,3.0,1.0,0.0
17924880,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9990000128746032,0.7042884826660156,0.5683664083480835,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9344523549079896,0.5099407434463501,0.4839008748531341,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8544754981994629,0.3937483429908752,0.2772503495216369,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8463383913040161,0.3821628093719482,0.3643975555896759,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7237786054611206,0.2339078933000564,1.0672664642333984,284.89520263671875,284.95001220703125,302.1864013671875,293.5469970703125,299.5362548828125,297.23748779296875,284.8968811035156,1.0,0.6188671588897705,0.5978702306747437,1.0,1.0,1.0,-3.315781593322754,1.5384986400604248,1.7772830724716189,0.7898511290550232,0.8882860541343689,0.8882860541343689,0.0,167.62109375,166.0,66676.078125,0.0,3022.226318359375,1.0,278.5562438964844,282.83917236328125,296.5670166015625,300.8825378417969,293.1499938964844,293.1499938964844,278.8500061035156,38459.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437506794929504,1.0,0.0,0.0,3.719030141830444,3.71905517578125,9.22895821986458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.755859375,0.0,1630.0867919921875,1895.4371337890625,0.0,3806.49267578125,0.9224859476089478,1.0,0.0,3.0,1.0,0.0
17924940,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9990000128746032,0.7048359513282776,0.5651425719261169,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9384978413581848,0.5131358504295349,0.4865736663341522,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8564672470092773,0.3946569561958313,0.2776524722576141,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8484616279602051,0.3832761645317077,0.3651773631572723,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7250526547431946,0.2341218739748001,1.0672439336776731,285.0112609863281,284.95001220703125,302.22369384765625,293.56573486328125,299.55548095703125,297.2408142089844,285.00994873046875,1.0,0.6186639070510864,0.593776524066925,1.0,1.0,1.0,-3.31649112701416,1.5389007329940796,1.777590274810791,0.7897716164588928,0.991041898727417,0.991041898727417,0.0,166.5499725341797,169.0,66021.9453125,0.0,3017.720947265625,1.0,278.8436584472656,282.9701843261719,296.5435791015625,300.74249267578125,293.1499938964844,293.1499938964844,278.54998779296875,33484.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358623027801514,1.0,0.0,0.0,3.82563591003418,3.825661182403565,9.76563683252607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.5849609375,0.0,1717.7613525390625,1895.4371337890625,0.0,3734.75537109375,0.9428927302360536,1.0,0.0,3.0,1.0,0.0
17925000,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9990000128746032,0.7048359513282776,0.5651425719261169,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9384978413581848,0.5131358504295349,0.4865736663341522,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8564672470092773,0.3946569561958313,0.2776524722576141,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8484616279602051,0.3832761645317077,0.3651773631572723,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7250526547431946,0.2341218739748001,1.0672439336776731,285.0112609863281,284.95001220703125,302.22369384765625,293.56573486328125,299.55548095703125,297.2408142089844,285.00994873046875,1.0,0.6186639070510864,0.593776524066925,1.0,1.0,1.0,-3.31649112701416,1.5389007329940796,1.777590274810791,0.7897716164588928,0.991041898727417,0.991041898727417,0.0,166.5499725341797,169.0,66021.9453125,0.0,3017.720947265625,1.0,278.8436584472656,282.9701843261719,296.5435791015625,300.74249267578125,293.1499938964844,293.1499938964844,278.54998779296875,33484.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358623027801514,1.0,0.0,0.0,3.82563591003418,3.825661182403565,9.76563683252607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.5849609375,0.0,1717.7613525390625,1895.4371337890625,0.0,3734.75537109375,0.9428927302360536,1.0,0.0,3.0,1.0,0.0
17925060,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.7033307552337646,0.5660122632980347,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9397603869438172,0.5154770612716675,0.489033967256546,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8563149571418762,0.3947820961475372,0.2779285311698913,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8485338091850281,0.383747786283493,0.3658362925052643,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7247141599655151,0.2339731305837631,1.0672773122787476,284.89959716796875,284.95001220703125,302.2619934082031,293.5873413085937,299.5713195800781,297.2367858886719,284.9017333984375,1.0,0.6196794509887695,0.5898316502571106,1.0,1.0,1.0,-3.321660041809082,1.5414198637008667,1.780240178108215,0.7910683155059814,0.8929743766784668,0.8929743766784668,0.0,167.0630340576172,172.0,66904.171875,0.0,3031.850341796875,1.0,278.5561828613281,282.8387145996094,296.6041259765625,300.92779541015625,293.1499938964844,293.1499938964844,278.8500061035156,38403.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427271485328674,1.0,0.0,0.0,3.7317683696746826,3.7317936420440674,9.292287472817408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.0390625,0.0,1644.44189453125,1895.4371337890625,0.0,3797.212646484375,0.9254208207130432,1.0,0.0,3.0,1.0,0.0
17925120,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.7033307552337646,0.5660122632980347,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9397603869438172,0.5154770612716675,0.489033967256546,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8563149571418762,0.3947820961475372,0.2779285311698913,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8485338091850281,0.383747786283493,0.3658362925052643,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7247141599655151,0.2339731305837631,1.0672773122787476,284.89959716796875,284.95001220703125,302.2619934082031,293.5873413085937,299.5713195800781,297.2367858886719,284.9017333984375,1.0,0.6196794509887695,0.5898316502571106,1.0,1.0,1.0,-3.321660041809082,1.5414198637008667,1.780240178108215,0.7910683155059814,0.8929743766784668,0.8929743766784668,0.0,167.0630340576172,172.0,66904.171875,0.0,3031.850341796875,1.0,278.5561828613281,282.8387145996094,296.6041259765625,300.92779541015625,293.1499938964844,293.1499938964844,278.8500061035156,38403.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427271485328674,1.0,0.0,0.0,3.7317683696746826,3.7317936420440674,9.292287472817408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.0390625,0.0,1644.44189453125,1895.4371337890625,0.0,3797.212646484375,0.9254208207130432,1.0,0.0,3.0,1.0,0.0
17925180,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.702354907989502,0.5683854222297668,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9403287768363952,0.5187512636184692,0.4918612241744995,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8556500673294067,0.3957474529743194,0.2784307599067688,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8480700254440308,0.3849108517169952,0.3667446672916412,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7239050269126892,0.2342294305562973,1.067902445793152,285.0224304199219,284.95001220703125,302.3012084960937,293.61151123046875,299.5919494628906,297.2406311035156,285.0213317871094,1.0,0.621517539024353,0.5858867168426514,1.0,1.0,1.0,-3.330354690551758,1.5456666946411133,1.7846879959106443,0.7932033538818359,1.0,1.0,0.0,168.23130798339844,175.0,66423.515625,0.0,3057.44873046875,1.0,278.8438720703125,282.97320556640625,296.5904235839844,300.810302734375,293.1499938964844,293.1499938964844,278.54998779296875,33332.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935095191001892,1.0,0.0,0.0,3.84601092338562,3.846036434173584,9.869935411188635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.6826171875,0.0,1741.3389892578125,1895.4371337890625,0.0,3727.75390625,0.9473890662193298,1.0,0.0,3.0,1.0,0.0
17925240,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.702354907989502,0.5683854222297668,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9403287768363952,0.5187512636184692,0.4918612241744995,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8556500673294067,0.3957474529743194,0.2784307599067688,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8480700254440308,0.3849108517169952,0.3667446672916412,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7239050269126892,0.2342294305562973,1.067902445793152,285.0224304199219,284.95001220703125,302.3012084960937,293.61151123046875,299.5919494628906,297.2406311035156,285.0213317871094,1.0,0.621517539024353,0.5858867168426514,1.0,1.0,1.0,-3.330354690551758,1.5456666946411133,1.7846879959106443,0.7932033538818359,1.0,1.0,0.0,168.23130798339844,175.0,66423.515625,0.0,3057.44873046875,1.0,278.8438720703125,282.97320556640625,296.5904235839844,300.810302734375,293.1499938964844,293.1499938964844,278.54998779296875,33332.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935095191001892,1.0,0.0,0.0,3.84601092338562,3.846036434173584,9.869935411188635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.6826171875,0.0,1741.3389892578125,1895.4371337890625,0.0,3727.75390625,0.9473890662193298,1.0,0.0,3.0,1.0,0.0
17925300,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.7009708881378174,0.5701000094413757,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9403133988380432,0.5200193524360657,0.4933238923549652,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8551077246665955,0.3959082365036011,0.2787282764911651,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8476304411888123,0.3852293193340301,0.3672564029693603,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7233468294143677,0.2342049032449722,1.068470478057861,284.8865661621094,284.95001220703125,302.32110595703125,293.62451171875,299.6008605957031,297.2397155761719,284.8832397460937,1.0,0.6226946711540222,0.5839142799377441,1.0,1.0,1.0,-3.335833549499512,1.5483306646347046,1.7875028848648071,0.7946022748947144,0.916023015975952,0.916023015975952,0.0,169.04751586914062,175.0,67603.59375,0.0,3074.091796875,1.0,278.59393310546875,282.8160705566406,296.654052734375,301.05712890625,293.1499938964844,293.1499938964844,278.54998779296875,36523.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408373832702636,1.0,0.0,0.0,3.834394931793213,3.834420919418335,9.810405572352463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.8896484375,0.0,1752.26953125,1895.4371337890625,0.0,3780.05615234375,0.9453096985816956,1.0,0.0,3.0,1.0,0.0
17925360,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.6989492774009705,0.572912871837616,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.939322829246521,0.5210911631584167,0.4943946003913879,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8537668585777283,0.3958702683448791,0.2787560522556305,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8464505076408386,0.3853760957717895,0.3674648106098175,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7221554517745972,0.234038308262825,1.0680828094482422,284.902587890625,284.95001220703125,302.3411560058594,293.6380310058594,299.6088562011719,297.2369079589844,284.9046630859375,1.0,0.6239138841629028,0.5818356275558472,1.0,1.0,1.0,-3.340322494506836,1.5505201816558838,1.7898024320602417,0.7957162261009216,0.9066562056541444,0.9066562056541444,0.0,170.19357299804688,163.0,67526.53125,0.0,3090.4873046875,1.0,278.556396484375,282.8313293457031,296.6577453613281,301.0178527832031,293.1499938964844,293.1499938964844,278.25,37924.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425554275512696,1.0,0.0,0.0,3.773315906524658,3.773341417312622,9.500350302005244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.1923828125,0.0,1689.625244140625,1895.4371337890625,0.0,3795.65478515625,0.9343491196632384,1.0,0.0,3.0,1.0,0.0
17925420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.9990000128746032,0.6967987418174744,0.571315586566925,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.9410662651062012,0.5221226811408997,0.4954131841659546,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8545074462890625,0.3957690298557281,0.2787210345268249,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.8472971320152283,0.3854624629020691,0.3675877451896667,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.7225895524024963,0.2337946891784668,1.067156195640564,284.8251342773437,284.95001220703125,302.3617858886719,293.6523132324219,299.616943359375,297.2342529296875,284.8295288085937,1.0,0.623042106628418,0.5797156691551208,1.0,1.0,1.0,-3.3386385440826416,1.5496784448623655,1.7889602184295654,0.7953916192054749,0.8245354294776917,0.8245354294776917,0.0,169.58572387695312,163.0,67938.0,0.0,3083.299560546875,1.0,278.29620361328125,282.73883056640625,296.6866149902344,301.1578063964844,293.1499938964844,293.1499938964844,278.25,42459.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946916401386261,1.0,0.0,0.0,3.6488869190216064,3.648911952972412,8.88411307187198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.0615234375,0.0,1580.2445068359375,1895.4371337890625,0.0,3835.140380859375,0.9075504541397096,1.0,0.0,3.0,1.0,0.0
17925480,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.6956233978271484,0.5671683549880981,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.94432270526886,0.5232827067375183,0.4963156580924988,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8564493060112,0.3958208560943603,0.278629869222641,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8493081331253052,0.3856612145900726,0.3676257133483886,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7239528894424438,0.2336151897907257,1.0658422708511353,284.89129638671875,284.95001220703125,302.3817443847656,293.6665344238281,299.6253662109375,297.2329406738281,284.892578125,1.0,0.6213104724884033,0.5776782631874084,1.0,1.0,1.0,-3.3330979347229004,1.546996831893921,1.7861011028289795,0.7939208745956421,0.8407774567604065,0.8407774567604065,0.0,167.9413604736328,151.0,67590.765625,0.0,3061.776123046875,1.0,278.2579650878906,282.7966003417969,296.6719665527344,301.0564270019531,293.1499938964844,293.1499938964844,278.54998779296875,40442.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460328221321106,1.0,0.0,0.0,3.5580666065216064,3.5580904483795166,8.447368600172922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.9814453125,0.0,1465.67822265625,1895.4371337890625,0.0,3827.1533203125,0.8889069557189941,1.0,0.0,3.0,1.0,0.0
17925540,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.6967898607254028,0.5542873740196228,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.953948736190796,0.5260669589042664,0.4985316097736358,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8632591366767883,0.3966664373874664,0.2789299190044403,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8560794591903687,0.3866364955902099,0.3681877553462982,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7289485335350037,0.2337805032730102,1.0650649070739746,284.9926452636719,284.95001220703125,302.4162292480469,293.6918029785156,299.64324951171875,297.23699951171875,284.9916076660156,1.0,0.6168561577796936,0.5741860866546631,1.0,1.0,1.0,-3.320378541946411,1.5408425331115725,1.7795360088348389,0.7905310392379761,0.9203747510910034,0.9203747510910034,0.0,163.09754943847656,151.0,66775.8203125,0.0,3006.567626953125,1.0,278.5351867675781,282.9174499511719,296.65289306640625,300.89508056640625,293.1499938964844,293.1499938964844,278.54998779296875,34228.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364194273948668,1.0,0.0,0.0,3.6414906978607178,3.641514301300049,8.84813459833822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.6796875,0.0,1510.4989013671875,1895.4371337890625,0.0,3739.83740234375,0.9020028710365297,1.0,0.0,3.0,1.0,0.0
17925600,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9990000128746032,0.6972785592079163,0.551200270652771,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9561883211135864,0.5265793800354004,0.4990009665489197,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8649579286575317,0.396817147731781,0.2790228128433227,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8577582836151123,0.3868162930011749,0.3683356046676636,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7302106618881226,0.2338264882564544,1.065096139907837,284.988525390625,284.95001220703125,302.4228515625,293.6967468261719,299.64654541015625,297.2376403808594,284.9877014160156,1.0,0.6158393025398254,0.5735208988189697,1.0,1.0,1.0,-3.317559003829956,1.5394748449325562,1.7780841588974,0.7897946238517761,0.9219419360160828,0.9219419360160828,0.0,161.9626922607422,169.0,66766.4921875,0.0,2994.037109375,1.0,278.5416564941406,282.9151611328125,296.6640319824219,300.9154968261719,293.1499938964844,293.1499938964844,278.25,34347.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358876347541808,1.0,0.0,0.0,3.649282693862915,3.649306535720825,8.886041200639738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.376953125,0.0,1520.010009765625,1895.4371337890625,0.0,3734.986328125,0.9039692282676696,1.0,0.0,3.0,1.0,0.0
17925660,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9990000128746032,0.6979696750640869,0.5549892783164978,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9556287527084352,0.5291464924812317,0.5016095638275146,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8633872866630554,0.3971595466136932,0.279408186674118,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8564257025718689,0.3874621391296386,0.3691105246543884,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7288233637809753,0.2338768392801284,1.0658202171325684,284.9223022460937,284.95001220703125,302.4642944335937,293.7283630371094,299.6651916503906,297.2355651855469,284.9230041503906,1.0,0.6188194155693054,0.5697462558746338,1.0,1.0,1.0,-3.327472448348999,1.5443878173828125,1.783084750175476,0.7919069528579712,0.8553286790847778,0.8553286790847778,0.0,163.6048126220703,187.0,67494.8828125,0.0,3024.88427734375,1.0,278.2583923339844,282.825439453125,296.7334899902344,301.09100341796875,293.1499938964844,293.1499938964844,278.54998779296875,38121.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402573704719543,1.0,0.0,0.0,3.532379388809204,3.532402753829956,8.32583907595108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.3095703125,0.0,1421.566650390625,1895.4371337890625,0.0,3774.784912109375,0.8811958432197571,1.0,0.0,3.0,1.0,0.0
17925720,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9990000128746032,0.6979696750640869,0.5549892783164978,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9556287527084352,0.5291464924812317,0.5016095638275146,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8633872866630554,0.3971595466136932,0.279408186674118,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8564257025718689,0.3874621391296386,0.3691105246543884,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7288233637809753,0.2338768392801284,1.0658202171325684,284.9223022460937,284.95001220703125,302.4642944335937,293.7283630371094,299.6651916503906,297.2355651855469,284.9230041503906,1.0,0.6188194155693054,0.5697462558746338,1.0,1.0,1.0,-3.327472448348999,1.5443878173828125,1.783084750175476,0.7919069528579712,0.8553286790847778,0.8553286790847778,0.0,163.6048126220703,187.0,67494.8828125,0.0,3024.88427734375,1.0,278.2583923339844,282.825439453125,296.7334899902344,301.09100341796875,293.1499938964844,293.1499938964844,278.54998779296875,38121.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402573704719543,1.0,0.0,0.0,3.532379388809204,3.532402753829956,8.32583907595108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.3095703125,0.0,1421.566650390625,1895.4371337890625,0.0,3774.784912109375,0.8811958432197571,1.0,0.0,3.0,1.0,0.0
17925780,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9990000128746032,0.6952487230300903,0.5722927451133728,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9471719264984132,0.5325512886047363,0.5048366785049438,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8554964065551758,0.3982325494289398,0.2801905572414398,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8488878607749939,0.3887278735637665,0.3703764975070953,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7224406003952026,0.2342735379934311,1.0682759284973145,285.02557373046875,284.95001220703125,302.5060119628906,293.7611389160156,299.688232421875,297.2403869628906,285.0252685546875,1.0,0.6269335746765137,0.5659716129302979,1.0,1.0,1.0,-3.357558250427246,1.559003829956055,1.7985544204711914,0.7996329069137573,0.9613629579544068,0.9613629579544068,0.0,170.6993865966797,190.0,67612.6484375,0.0,3131.53173828125,1.0,278.5416564941406,282.9356689453125,296.7422790527344,301.02716064453125,293.1499938964844,293.1499938964844,278.25,32594.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331560134887696,1.0,0.0,0.0,3.678661584854126,3.678685188293457,9.02969247817964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.3525390625,0.0,1539.612060546875,1895.4371337890625,0.0,3710.035400390625,0.909447431564331,1.0,0.0,3.0,1.0,0.0
17925840,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9990000128746032,0.6952487230300903,0.5722927451133728,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9471719264984132,0.5325512886047363,0.5048366785049438,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8554964065551758,0.3982325494289398,0.2801905572414398,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8488878607749939,0.3887278735637665,0.3703764975070953,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7224406003952026,0.2342735379934311,1.0682759284973145,285.02557373046875,284.95001220703125,302.5060119628906,293.7611389160156,299.688232421875,297.2403869628906,285.0252685546875,1.0,0.6269335746765137,0.5659716129302979,1.0,1.0,1.0,-3.357558250427246,1.559003829956055,1.7985544204711914,0.7996329069137573,0.9613629579544068,0.9613629579544068,0.0,170.6993865966797,190.0,67612.6484375,0.0,3131.53173828125,1.0,278.5416564941406,282.9356689453125,296.7422790527344,301.02716064453125,293.1499938964844,293.1499938964844,278.25,32594.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331560134887696,1.0,0.0,0.0,3.678661584854126,3.678685188293457,9.02969247817964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.3525390625,0.0,1539.612060546875,1895.4371337890625,0.0,3710.035400390625,0.909447431564331,1.0,0.0,3.0,1.0,0.0
17925900,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.6916841864585876,0.5800508856773376,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9434759616851808,0.5338239669799805,0.5063851475715637,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8521126508712769,0.3983928859233856,0.280546486377716,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8456714153289795,0.3890461325645447,0.3709713816642761,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7195981740951538,0.2342300862073898,1.069255232810974,284.89923095703125,284.95001220703125,302.5268859863281,293.77783203125,299.6981506347656,297.2401428222656,284.8970031738281,1.0,0.630246639251709,0.5640842914581299,1.0,1.0,1.0,-3.371089458465576,1.565510392189026,1.8055790662765503,0.8034025430679321,0.8819982409477234,0.8819982409477234,0.0,173.96441650390625,190.0,68908.96875,0.0,3180.48046875,1.0,278.2967224121094,282.7858581542969,296.8112487792969,301.2946472167969,293.1499938964844,293.1499938964844,278.25,36175.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393413066864014,1.0,0.0,0.0,3.674292802810669,3.674316883087158,9.00825739336142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.880859375,0.0,1561.6865234375,1895.4371337890625,0.0,3766.453857421875,0.9089625477790833,1.0,0.0,3.0,1.0,0.0
17925960,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9990000128746032,0.6874454617500305,0.5874942541122437,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.9397158026695251,0.5349199771881104,0.507531464099884,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8486975431442261,0.3983783721923828,0.2806292176246643,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.842452883720398,0.3892070949077606,0.3712496757507324,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.7166249752044678,0.2340144962072372,1.0690172910690308,284.9233703613281,284.95001220703125,302.5478210449219,293.7947082519531,299.706787109375,297.2375183105469,284.9248046875,1.0,0.6332183480262756,0.5618037581443787,1.0,1.0,1.0,-3.3815724849700928,1.5705641508102417,1.8110082149505613,0.8062574863433838,0.8843077421188354,0.8843077421188354,0.0,177.01454162597656,193.0,68991.75,0.0,3221.66650390625,1.0,278.2574462890625,282.8040466308594,296.8194274902344,301.2704162597656,293.1499938964844,293.1499938964844,278.54998779296875,37147.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941631555557251,1.0,0.0,0.0,3.626338243484497,3.6263623237609854,8.774651973908476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.8466796875,0.0,1515.5347900390625,1895.4371337890625,0.0,3787.269775390625,0.901150405406952,1.0,0.0,3.0,1.0,0.0
