time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17926020,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.6803048849105835,0.5994992256164551,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9344532489776612,0.5380536317825317,0.5104082822799683,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8437580466270447,0.3992202281951904,0.2811763286590576,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8377783298492432,0.3902340531349182,0.3722052574157715,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7118597626686096,0.2339130043983459,1.0689520835876465,285.02508544921875,284.95001220703125,302.589599609375,293.82879638671875,299.7274475097656,297.2386169433594,285.02362060546875,1.0,0.6384695172309875,0.5572426915168762,1.0,1.0,1.0,-3.4011998176574707,1.580056071281433,1.821143627166748,0.811454176902771,0.990568220615387,0.990568220615387,0.0,182.1195678710937,196.0,68920.3828125,0.0,3295.910400390625,1.0,278.543212890625,282.91455078125,296.8182678222656,301.1947326660156,293.1499938964844,293.1499938964844,278.25,32577.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363325834274292,1.0,0.0,0.0,3.770493745803833,3.770518302917481,9.486143994763552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.71875,0.0,1644.9447021484375,1895.4371337890625,0.0,3739.045654296875,0.9298188090324402,1.0,0.0,3.0,1.0,0.0
17926080,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.6803048849105835,0.5994992256164551,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9344532489776612,0.5380536317825317,0.5104082822799683,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8437580466270447,0.3992202281951904,0.2811763286590576,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8377783298492432,0.3902340531349182,0.3722052574157715,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7118597626686096,0.2339130043983459,1.0689520835876465,285.02508544921875,284.95001220703125,302.589599609375,293.82879638671875,299.7274475097656,297.2386169433594,285.02362060546875,1.0,0.6384695172309875,0.5572426915168762,1.0,1.0,1.0,-3.4011998176574707,1.580056071281433,1.821143627166748,0.811454176902771,0.990568220615387,0.990568220615387,0.0,182.1195678710937,196.0,68920.3828125,0.0,3295.910400390625,1.0,278.543212890625,282.91455078125,296.8182678222656,301.1947326660156,293.1499938964844,293.1499938964844,278.25,32577.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363325834274292,1.0,0.0,0.0,3.770493745803833,3.770518302917481,9.486143994763552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.71875,0.0,1644.9447021484375,1895.4371337890625,0.0,3739.045654296875,0.9298188090324402,1.0,0.0,3.0,1.0,0.0
17926140,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.99720960855484,0.6716699004173279,0.6062695980072021,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9278724193572998,0.5401665568351746,0.5128750205039978,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8379549980163574,0.3991855382919311,0.2814931869506836,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8322585225105286,0.3905061185359955,0.3728877007961273,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7059422135353088,0.2332475483417511,1.0677685737609863,284.9062805175781,284.95001220703125,302.6312561035156,293.8631286621094,299.7430725097656,297.2311706542969,284.9073791503906,1.0,0.6426941752433777,0.552681565284729,1.0,1.0,1.0,-3.4120614528656006,1.585231065750122,1.826830506324768,0.8146800398826599,0.8958004117012024,0.8958004117012024,0.0,187.6496734619141,199.0,70085.765625,0.0,3353.12353515625,1.0,278.2564392089844,282.7716064453125,296.8875732421875,301.4169921875,293.1499938964844,293.1499938964844,278.54998779296875,37582.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446483850479126,1.0,0.0,0.0,3.709274530410767,3.709299564361572,9.180604365610634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.14453125,0.0,1612.1514892578125,1895.4371337890625,0.0,3814.625,0.91971093416214,1.0,0.0,3.0,1.0,0.0
17926200,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.99720960855484,0.6716699004173279,0.6062695980072021,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9278724193572998,0.5401665568351746,0.5128750205039978,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8379549980163574,0.3991855382919311,0.2814931869506836,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8322585225105286,0.3905061185359955,0.3728877007961273,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7059422135353088,0.2332475483417511,1.0677685737609863,284.9062805175781,284.95001220703125,302.6312561035156,293.8631286621094,299.7430725097656,297.2311706542969,284.9073791503906,1.0,0.6426941752433777,0.552681565284729,1.0,1.0,1.0,-3.4120614528656006,1.585231065750122,1.826830506324768,0.8146800398826599,0.8958004117012024,0.8958004117012024,0.0,187.6496734619141,199.0,70085.765625,0.0,3353.12353515625,1.0,278.2564392089844,282.7716064453125,296.8875732421875,301.4169921875,293.1499938964844,293.1499938964844,278.54998779296875,37582.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446483850479126,1.0,0.0,0.0,3.709274530410767,3.709299564361572,9.180604365610634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.14453125,0.0,1612.1514892578125,1895.4371337890625,0.0,3814.625,0.91971093416214,1.0,0.0,3.0,1.0,0.0
17926260,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.988794207572937,0.667210578918457,0.6014328598976135,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9207710027694702,0.5431040525436401,0.5155968070030212,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8318606615066528,0.3998769223690033,0.2819643318653106,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8263757228851318,0.3913558423519134,0.373714804649353,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6994590163230896,0.2329093068838119,1.0666234493255615,285.0099792480469,284.95001220703125,302.672607421875,293.8973693847656,299.7629699707031,297.2322692871094,285.0085144042969,1.0,0.6453420519828796,0.5480744242668152,1.0,1.0,1.0,-3.4097490310668945,1.584144115447998,1.825605034828186,0.8139262199401855,0.9927082061767578,0.9927082061767578,0.0,193.2684783935547,202.0,69513.171875,0.0,3380.434814453125,1.0,278.54364013671875,282.8926696777344,296.8808288574219,301.3039245605469,293.1499938964844,293.1499938964844,278.25,33319.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938097894191742,1.0,0.0,0.0,3.822025775909424,3.8220510482788086,9.747213880473282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.0908203125,0.0,1712.111328125,1895.4371337890625,0.0,3755.135009765625,0.9419502019882202,1.0,0.0,3.0,1.0,0.0
17926320,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.988794207572937,0.667210578918457,0.6014328598976135,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9207710027694702,0.5431040525436401,0.5155968070030212,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8318606615066528,0.3998769223690033,0.2819643318653106,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8263757228851318,0.3913558423519134,0.373714804649353,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6994590163230896,0.2329093068838119,1.0666234493255615,285.0099792480469,284.95001220703125,302.672607421875,293.8973693847656,299.7629699707031,297.2322692871094,285.0085144042969,1.0,0.6453420519828796,0.5480744242668152,1.0,1.0,1.0,-3.4097490310668945,1.584144115447998,1.825605034828186,0.8139262199401855,0.9927082061767578,0.9927082061767578,0.0,193.2684783935547,202.0,69513.171875,0.0,3380.434814453125,1.0,278.54364013671875,282.8926696777344,296.8808288574219,301.3039245605469,293.1499938964844,293.1499938964844,278.25,33319.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938097894191742,1.0,0.0,0.0,3.822025775909424,3.8220510482788086,9.747213880473282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.0908203125,0.0,1712.111328125,1895.4371337890625,0.0,3755.135009765625,0.9419502019882202,1.0,0.0,3.0,1.0,0.0
17926380,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9815656542778016,0.6623713970184326,0.5975467562675476,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9154744744300842,0.5451464056968689,0.5179538726806641,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8270426988601685,0.3997775614261627,0.2822097241878509,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8217514753341675,0.391554981470108,0.3742894530296325,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6943031549453735,0.2322898954153061,1.0652787685394287,284.8963928222656,284.95001220703125,302.71356201171875,293.9312438964844,299.7787170410156,297.2262268066406,284.898193359375,1.0,0.6473898887634277,0.5434673428535461,1.0,1.0,1.0,-3.407287836074829,1.5829339027404783,1.8243539333343504,0.8133675456047058,0.8918218612670898,0.8918218612670898,0.0,197.8468780517578,205.0,70321.640625,0.0,3401.34716796875,1.0,278.2562255859375,282.76092529296875,296.94708251953125,301.4962158203125,293.1499938964844,293.1499938964844,278.54998779296875,38388.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446358680725098,1.0,0.0,0.0,3.7291648387908936,3.729189872741699,9.279326036448764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.3076171875,0.0,1641.3018798828125,1895.4371337890625,0.0,3814.51171875,0.9247753620147704,1.0,0.0,3.0,1.0,0.0
17926440,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9815656542778016,0.6623713970184326,0.5975467562675476,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9154744744300842,0.5451464056968689,0.5179538726806641,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8270426988601685,0.3997775614261627,0.2822097241878509,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8217514753341675,0.391554981470108,0.3742894530296325,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6943031549453735,0.2322898954153061,1.0652787685394287,284.8963928222656,284.95001220703125,302.71356201171875,293.9312438964844,299.7787170410156,297.2262268066406,284.898193359375,1.0,0.6473898887634277,0.5434673428535461,1.0,1.0,1.0,-3.407287836074829,1.5829339027404783,1.8243539333343504,0.8133675456047058,0.8918218612670898,0.8918218612670898,0.0,197.8468780517578,205.0,70321.640625,0.0,3401.34716796875,1.0,278.2562255859375,282.76092529296875,296.94708251953125,301.4962158203125,293.1499938964844,293.1499938964844,278.54998779296875,38388.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446358680725098,1.0,0.0,0.0,3.7291648387908936,3.729189872741699,9.279326036448764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.3076171875,0.0,1641.3018798828125,1895.4371337890625,0.0,3814.51171875,0.9247753620147704,1.0,0.0,3.0,1.0,0.0
17926500,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9784194231033324,0.660889208316803,0.5958425402641296,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.913502275943756,0.5465876460075378,0.5191207528114319,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.825095534324646,0.4000789821147918,0.282307893037796,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8198866248130798,0.3919452130794525,0.374541699886322,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.692162811756134,0.2321689873933792,1.0644937753677368,285.0204467773437,284.95001220703125,302.7338562011719,293.94793701171875,299.78857421875,297.2269592285156,285.0224609375,1.0,0.6482442617416382,0.5411638021469116,1.0,1.0,1.0,-3.4061107635498047,1.5823811292648315,1.8237297534942627,0.8129816055297852,0.9776639938354492,0.9776639938354492,0.0,199.7406311035156,205.0,69510.3828125,0.0,3409.629150390625,1.0,278.5039367675781,282.9005126953125,296.916748046875,301.2986755371094,293.1499938964844,293.1499938964844,278.54998779296875,34247.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389198422431946,1.0,0.0,0.0,3.7731821537017822,3.773206949234009,9.499676707491744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.6884765625,0.0,1661.0277099609375,1895.4371337890625,0.0,3762.61865234375,0.933249533176422,1.0,0.0,3.0,1.0,0.0
17926560,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9763227701187134,0.6596265435218811,0.5947623252868652,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9127234816551208,0.5482024550437927,0.5206558108329773,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8240651488304138,0.400545984506607,0.2826463580131531,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8189066648483276,0.392487108707428,0.3750693798065185,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6909099221229553,0.232192575931549,1.0646322965621948,285.0116882324219,284.95001220703125,302.7539978027344,293.96441650390625,299.7994384765625,297.2296142578125,285.01043701171875,1.0,0.6492048501968384,0.5391088128089905,1.0,1.0,1.0,-3.407863140106201,1.583237886428833,1.8246251344680784,0.8134009838104248,0.9946361184120178,0.9946361184120178,0.0,201.1165008544922,208.0,69752.390625,0.0,3421.71923828125,1.0,278.543701171875,282.8917541503906,296.943115234375,301.3807373046875,293.1499938964844,293.1499938964844,278.25,33500.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370797276496888,1.0,0.0,0.0,3.835770130157471,3.835795402526856,9.81744392447581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.8974609375,0.0,1730.178466796875,1895.4371337890625,0.0,3745.858154296875,0.9452495574951172,1.0,0.0,3.0,1.0,0.0
17926620,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.97028386592865,0.6552379131317139,0.5914028882980347,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9095560908317566,0.5503320097923279,0.5230641961097717,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8207205533981323,0.4005044102668762,0.2829046249389648,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8157159686088562,0.392754316329956,0.3756721019744873,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6873327493667603,0.2317525595426559,1.0639759302139282,284.8985595703125,284.95001220703125,302.79376220703125,293.9966125488281,299.8153686523437,297.2248840332031,284.9003601074219,1.0,0.6509062051773071,0.5349988341331482,1.0,1.0,1.0,-3.406975030899048,1.5827871561050415,1.824187994003296,0.8132645487785339,0.8957233428955078,0.8957233428955078,0.0,204.62799072265625,211.0,70599.6171875,0.0,3440.0625,1.0,278.2561340332031,282.7596435546875,297.0113525390625,301.5782165527344,293.1499938964844,293.1499938964844,278.54998779296875,38351.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434217214584352,1.0,0.0,0.0,3.7449450492858887,3.7449703216552734,9.358024044558988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.291015625,0.0,1659.4427490234375,1895.4371337890625,0.0,3803.511474609375,0.9282832145690918,1.0,0.0,3.0,1.0,0.0
17926680,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.97028386592865,0.6552379131317139,0.5914028882980347,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9095560908317566,0.5503320097923279,0.5230641961097717,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8207205533981323,0.4005044102668762,0.2829046249389648,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8157159686088562,0.392754316329956,0.3756721019744873,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6873327493667603,0.2317525595426559,1.0639759302139282,284.8985595703125,284.95001220703125,302.79376220703125,293.9966125488281,299.8153686523437,297.2248840332031,284.9003601074219,1.0,0.6509062051773071,0.5349988341331482,1.0,1.0,1.0,-3.406975030899048,1.5827871561050415,1.824187994003296,0.8132645487785339,0.8957233428955078,0.8957233428955078,0.0,204.62799072265625,211.0,70599.6171875,0.0,3440.0625,1.0,278.2561340332031,282.7596435546875,297.0113525390625,301.5782165527344,293.1499938964844,293.1499938964844,278.54998779296875,38351.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434217214584352,1.0,0.0,0.0,3.7449450492858887,3.7449703216552734,9.358024044558988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.291015625,0.0,1659.4427490234375,1895.4371337890625,0.0,3803.511474609375,0.9282832145690918,1.0,0.0,3.0,1.0,0.0
17926740,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9657880663871764,0.6528750061988831,0.5889424681663513,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9078401923179626,0.5531919598579407,0.5255483388900757,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8185276389122009,0.4012388885021209,0.2832935154438019,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8136290311813354,0.3936442136764526,0.3763828873634338,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6848474144935608,0.2317499965429306,1.0636897087097168,285.01788330078125,284.95001220703125,302.8296203613281,294.0251159667969,299.8341979980469,297.2286376953125,285.0165710449219,1.0,0.652431309223175,0.5312176942825317,1.0,1.0,1.0,-3.407971143722534,1.5832926034927368,1.824678659439087,0.8134186267852783,0.9997084140777588,0.9997084140777588,0.0,207.2407989501953,211.0,69992.5625,0.0,3457.604248046875,1.0,278.5414428710937,282.8940734863281,297.0013732910156,301.45068359375,293.1499938964844,293.1499938964844,278.54998779296875,33456.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360544681549072,1.0,0.0,0.0,3.844732999801636,3.8447585105896,9.863376817520475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.7587890625,0.0,1740.7523193359375,1895.4371337890625,0.0,3736.5087890625,0.947233498096466,1.0,0.0,3.0,1.0,0.0
17926800,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.965482532978058,0.6526550054550171,0.5887802243232727,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9077787399291992,0.5534401535987854,0.5258002877235413,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8184089064598083,0.4013045728206634,0.2833516299724579,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8135175704956055,0.3937247991561889,0.3764731884002685,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6847025752067566,0.2317574620246887,1.063766360282898,285.0150451660156,284.95001220703125,302.83270263671875,294.02752685546875,299.8358154296875,297.2289733886719,285.0138244628906,1.0,0.6525812149047852,0.5308888554573059,1.0,1.0,1.0,-3.4083499908447266,1.5834754705429075,1.8248745203018188,0.8135198950767517,1.0,1.0,0.0,207.4330291748047,214.0,70033.3203125,0.0,3459.6103515625,1.0,278.5438537597656,282.8913879394531,297.00689697265625,301.4637145996094,293.1499938964844,293.1499938964844,278.25,33501.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360114932060242,1.0,0.0,0.0,3.851635694503784,3.851661205291748,9.89882664725883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.3671875,0.0,1749.5560302734375,1895.4371337890625,0.0,3736.11669921875,0.9487982988357544,1.0,0.0,3.0,1.0,0.0
17926860,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9594941139221193,0.6483588218688965,0.5854997634887695,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.905190885066986,0.5555691123008728,0.5282086730003357,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8153995871543884,0.4012611210346222,0.2836065292358398,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.810637354850769,0.3939954042434692,0.3770771026611328,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6815593838691711,0.2313670963048935,1.0633418560028076,284.89874267578125,284.95001220703125,302.8707580566406,294.0568542480469,299.8510437011719,297.22442626953125,284.9003295898437,1.0,0.6542286276817322,0.5266910195350647,1.0,1.0,1.0,-3.4078335762023926,1.5832005739212036,1.8246331214904783,0.813499391078949,0.9009220600128174,0.9009220600128174,0.0,210.7566833496093,217.0,70911.6640625,0.0,3477.7265625,1.0,278.2568054199219,282.7557983398437,297.0718994140625,301.6602783203125,293.1499938964844,293.1499938964844,278.1499938964844,38230.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424812197685242,1.0,0.0,0.0,3.765333652496338,3.7653591632843018,9.460197816224536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10758.8251953125,0.0,1682.5283203125,1895.4371337890625,0.0,3794.981689453125,0.9327483773231506,1.0,0.0,3.0,1.0,0.0
17926920,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9594941139221193,0.6483588218688965,0.5854997634887695,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.905190885066986,0.5555691123008728,0.5282086730003357,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8153995871543884,0.4012611210346222,0.2836065292358398,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.810637354850769,0.3939954042434692,0.3770771026611328,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6815593838691711,0.2313670963048935,1.0633418560028076,284.89874267578125,284.95001220703125,302.8707580566406,294.0568542480469,299.8510437011719,297.22442626953125,284.9003295898437,1.0,0.6542286276817322,0.5266910195350647,1.0,1.0,1.0,-3.4078335762023926,1.5832005739212036,1.8246331214904783,0.813499391078949,0.9009220600128174,0.9009220600128174,0.0,210.7566833496093,217.0,70911.6640625,0.0,3477.7265625,1.0,278.2568054199219,282.7557983398437,297.0718994140625,301.6602783203125,293.1499938964844,293.1499938964844,278.1499938964844,38230.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424812197685242,1.0,0.0,0.0,3.765333652496338,3.7653591632843018,9.460197816224536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10758.8251953125,0.0,1682.5283203125,1895.4371337890625,0.0,3794.981689453125,0.9327483773231506,1.0,0.0,3.0,1.0,0.0
17926980,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9533485770225524,0.6447006464004517,0.5821648240089417,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9026370048522948,0.5579283237457275,0.530434250831604,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8122864961624146,0.4013937711715698,0.283721387386322,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8076350092887878,0.3943884074687958,0.3774968087673187,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.6783028841018677,0.2309982478618621,1.0620930194854736,284.9205017089844,284.95001220703125,302.90771484375,294.0842590332031,299.86700439453125,297.2221374511719,284.92205810546875,1.0,0.6556587815284729,0.5224931240081787,1.0,1.0,1.0,-3.405636787414551,1.5821396112442017,1.823497176170349,0.8129123449325562,0.8810468912124634,0.8810468912124634,0.0,214.0203399658203,220.0,70818.796875,0.0,3491.546142578125,1.0,278.1523132324219,282.7680969238281,297.0809020996094,301.6498107910156,293.1499938964844,293.1499938964844,278.45001220703125,38260.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942166268825531,1.0,0.0,0.0,3.6651453971862793,3.665169954299927,8.963460231825593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.16796875,0.0,1567.065673828125,1895.4371337890625,0.0,3792.123779296875,0.9106780290603638,1.0,0.0,3.0,1.0,0.0
17927040,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9533485770225524,0.6447006464004517,0.5821648240089417,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9026370048522948,0.5579283237457275,0.530434250831604,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8122864961624146,0.4013937711715698,0.283721387386322,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8076350092887878,0.3943884074687958,0.3774968087673187,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.6783028841018677,0.2309982478618621,1.0620930194854736,284.9205017089844,284.95001220703125,302.90771484375,294.0842590332031,299.86700439453125,297.2221374511719,284.92205810546875,1.0,0.6556587815284729,0.5224931240081787,1.0,1.0,1.0,-3.405636787414551,1.5821396112442017,1.823497176170349,0.8129123449325562,0.8810468912124634,0.8810468912124634,0.0,214.0203399658203,220.0,70818.796875,0.0,3491.546142578125,1.0,278.1523132324219,282.7680969238281,297.0809020996094,301.6498107910156,293.1499938964844,293.1499938964844,278.45001220703125,38260.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942166268825531,1.0,0.0,0.0,3.6651453971862793,3.665169954299927,8.963460231825593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.16796875,0.0,1567.065673828125,1895.4371337890625,0.0,3792.123779296875,0.9106780290603638,1.0,0.0,3.0,1.0,0.0
17927100,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.951009213924408,0.6435866355895996,0.5809131264686584,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9020106196403505,0.5595479011535645,0.5317952632904053,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8112791776657104,0.4018480181694031,0.2839391529560089,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8066692352294922,0.3949157297611236,0.377886027097702,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.6771791577339172,0.2310358732938766,1.0619932413101196,285.0374755859375,284.95001220703125,302.92578125,294.0971374511719,299.8769836425781,297.22491455078125,285.0388488769531,1.0,0.6564494967460632,0.5203941464424133,1.0,1.0,1.0,-3.4063720703125,1.582505226135254,1.8238667249679563,0.813060462474823,0.969141125679016,0.969141125679016,0.0,215.3235321044922,220.0,70105.9609375,0.0,3500.860595703125,1.0,278.40191650390625,282.89971923828125,297.0577697753906,301.47247314453125,293.1499938964844,293.1499938964844,278.45001220703125,33817.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362030625343324,1.0,0.0,0.0,3.720824480056762,3.720848798751831,9.237866720468446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.119140625,0.0,1596.7529296875,1895.4371337890625,0.0,3737.864013671875,0.921232044696808,1.0,0.0,3.0,1.0,0.0
17927160,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.949329674243927,0.6424977779388428,0.5800517201423645,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9019361138343812,0.5612384080886841,0.5334333181381226,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8107757568359375,0.4023807942867279,0.2843415737152099,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8062015771865845,0.3955223262310028,0.378492921590805,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.6765315532684326,0.2311626523733139,1.0626453161239624,285.0218811035156,284.95001220703125,302.9435119628906,294.1094665527344,299.88726806640625,297.228515625,285.0202941894531,1.0,0.6573877930641174,0.5183181166648865,1.0,1.0,1.0,-3.4093027114868164,1.583924412727356,1.8253782987594604,0.813825786113739,0.9859818816184998,0.9859818816184998,0.0,216.3832550048828,223.0,70400.9375,0.0,3513.93994140625,1.0,278.44317626953125,282.8844299316406,297.0867004394531,301.5655212402344,293.1499938964844,293.1499938964844,278.1499938964844,33123.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345892071723938,1.0,0.0,0.0,3.790700435638428,3.7907252311706543,9.588092098056222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.814453125,0.0,1673.055908203125,1895.4371337890625,0.0,3723.13330078125,0.934813916683197,1.0,0.0,3.0,1.0,0.0
17927220,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9433667063713074,0.6383585929870605,0.5769223570823669,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8998133540153503,0.5633817315101624,0.5358755588531494,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8079879283905029,0.4023664593696594,0.2846291661262512,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8035286664962769,0.3958222270011902,0.379139095544815,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6737891435623169,0.2308396995067596,1.062572956085205,284.90533447265625,284.95001220703125,302.9779968261719,294.13214111328125,299.90106201171875,297.224365234375,284.9068298339844,1.0,0.6590895056724548,0.5141660571098328,1.0,1.0,1.0,-3.4095234870910645,1.583997130393982,1.8255263566970823,0.8140400648117065,0.8903716802597046,0.8903716802597046,0.0,219.6512451171875,226.0,71261.265625,0.0,3533.47216796875,1.0,278.1564025878906,282.7486877441406,297.14898681640625,301.763427734375,293.1499938964844,293.1499938964844,278.45001220703125,38102.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94143807888031,1.0,0.0,0.0,3.707498073577881,3.7075228691101074,9.171811825581244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.490234375,0.0,1614.0615234375,1895.4371337890625,0.0,3785.5126953125,0.919754922389984,1.0,0.0,3.0,1.0,0.0
17927280,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9433667063713074,0.6383585929870605,0.5769223570823669,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8998133540153503,0.5633817315101624,0.5358755588531494,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8079879283905029,0.4023664593696594,0.2846291661262512,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8035286664962769,0.3958222270011902,0.379139095544815,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6737891435623169,0.2308396995067596,1.062572956085205,284.90533447265625,284.95001220703125,302.9779968261719,294.13214111328125,299.90106201171875,297.224365234375,284.9068298339844,1.0,0.6590895056724548,0.5141660571098328,1.0,1.0,1.0,-3.4095234870910645,1.583997130393982,1.8255263566970823,0.8140400648117065,0.8903716802597046,0.8903716802597046,0.0,219.6512451171875,226.0,71261.265625,0.0,3533.47216796875,1.0,278.1564025878906,282.7486877441406,297.14898681640625,301.763427734375,293.1499938964844,293.1499938964844,278.45001220703125,38102.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94143807888031,1.0,0.0,0.0,3.707498073577881,3.7075228691101074,9.171811825581244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.490234375,0.0,1614.0615234375,1895.4371337890625,0.0,3785.5126953125,0.919754922389984,1.0,0.0,3.0,1.0,0.0
17927340,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9384857416152954,0.6359007954597473,0.5744364261627197,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8985008001327515,0.5664424300193787,0.5385794639587402,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.805870771408081,0.4031254947185516,0.2850582003593445,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8015462756156921,0.3967611789703369,0.3799237310886383,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6715999245643616,0.2308841347694397,1.062616229057312,285.0121765136719,284.95001220703125,303.01104736328125,294.1520080566406,299.91864013671875,297.2283020019531,285.0107421875,1.0,0.66077721118927,0.5100139379501343,1.0,1.0,1.0,-3.411287784576416,1.5848612785339355,1.8264265060424805,0.8144555687904358,0.9905539751052856,0.9905539751052856,0.0,222.4199066162109,229.0,70724.2421875,0.0,3553.783935546875,1.0,278.443603515625,282.8710327148437,297.1349182128906,301.64190673828125,293.1499938964844,293.1499938964844,278.1499938964844,33391.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348089694976808,1.0,0.0,0.0,3.819705486297608,3.819730520248413,9.735382491271594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.0361328125,0.0,1709.872802734375,1895.4371337890625,0.0,3725.140380859375,0.9414820075035096,1.0,0.0,3.0,1.0,0.0
17927400,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9384857416152954,0.6359007954597473,0.5744364261627197,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8985008001327515,0.5664424300193787,0.5385794639587402,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.805870771408081,0.4031254947185516,0.2850582003593445,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8015462756156921,0.3967611789703369,0.3799237310886383,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6715999245643616,0.2308841347694397,1.062616229057312,285.0121765136719,284.95001220703125,303.01104736328125,294.1520080566406,299.91864013671875,297.2283020019531,285.0107421875,1.0,0.66077721118927,0.5100139379501343,1.0,1.0,1.0,-3.411287784576416,1.5848612785339355,1.8264265060424805,0.8144555687904358,0.9905539751052856,0.9905539751052856,0.0,222.4199066162109,229.0,70724.2421875,0.0,3553.783935546875,1.0,278.443603515625,282.8710327148437,297.1349182128906,301.64190673828125,293.1499938964844,293.1499938964844,278.1499938964844,33391.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348089694976808,1.0,0.0,0.0,3.819705486297608,3.819730520248413,9.735382491271594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.0361328125,0.0,1709.872802734375,1895.4371337890625,0.0,3725.140380859375,0.9414820075035096,1.0,0.0,3.0,1.0,0.0
17927460,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.932449460029602,0.6318157315254211,0.5713184475898743,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8963698148727417,0.5685033798217773,0.5409225821495056,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.802989661693573,0.4030385315418243,0.2852799296379089,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7988659143447876,0.3969909846782684,0.3804864883422851,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6688794493675232,0.2305129319429397,1.0622750520706177,284.8993835449219,284.95001220703125,303.04248046875,294.1687316894531,299.9306640625,297.2235412597656,284.9010925292969,1.0,0.6624261736869812,0.5057799816131592,1.0,1.0,1.0,-3.4108991622924805,1.584638595581055,1.8262605667114256,0.8145124912261963,0.8920716047286987,0.8920716047286987,0.0,225.74578857421875,232.0,71512.234375,0.0,3572.21875,1.0,278.15625,282.7394104003906,297.18609619140625,301.82049560546875,293.1499938964844,293.1499938964844,278.45001220703125,38343.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416399598121644,1.0,0.0,0.0,3.727618455886841,3.727643489837648,9.271631711271766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.5419921875,0.0,1639.1575927734375,1895.4371337890625,0.0,3787.345703125,0.9244176745414734,1.0,0.0,3.0,1.0,0.0
17927520,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.932449460029602,0.6318157315254211,0.5713184475898743,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8963698148727417,0.5685033798217773,0.5409225821495056,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.802989661693573,0.4030385315418243,0.2852799296379089,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7988659143447876,0.3969909846782684,0.3804864883422851,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6688794493675232,0.2305129319429397,1.0622750520706177,284.8993835449219,284.95001220703125,303.04248046875,294.1687316894531,299.9306640625,297.2235412597656,284.9010925292969,1.0,0.6624261736869812,0.5057799816131592,1.0,1.0,1.0,-3.4108991622924805,1.584638595581055,1.8262605667114256,0.8145124912261963,0.8920716047286987,0.8920716047286987,0.0,225.74578857421875,232.0,71512.234375,0.0,3572.21875,1.0,278.15625,282.7394104003906,297.18609619140625,301.82049560546875,293.1499938964844,293.1499938964844,278.45001220703125,38343.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416399598121644,1.0,0.0,0.0,3.727618455886841,3.727643489837648,9.271631711271766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.5419921875,0.0,1639.1575927734375,1895.4371337890625,0.0,3787.345703125,0.9244176745414734,1.0,0.0,3.0,1.0,0.0
17927580,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9277443289756776,0.6294714212417603,0.5689236521720886,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8951853513717651,0.571556568145752,0.5436041355133057,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8009718060493469,0.4037912487983703,0.285693347454071,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7970063090324402,0.3979195654392242,0.3812486827373504,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6668245196342468,0.2305541485548019,1.0622557401657104,285.0106201171875,284.95001220703125,303.0722351074219,294.1820373535156,299.94677734375,297.2275390625,285.00927734375,1.0,0.6640844941139221,0.5015459656715393,1.0,1.0,1.0,-3.4126245975494385,1.5854841470718384,1.8271405696868896,0.8149168491363525,0.9929701685905457,0.9929701685905457,0.0,228.47702026367188,235.0,70913.328125,0.0,3592.248291015625,1.0,278.4437255859375,282.8660888671875,297.1650695800781,301.6871032714844,293.1499938964844,293.1499938964844,278.1499938964844,33534.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350122809410096,1.0,0.0,0.0,3.8341569900512695,3.8341822624206543,9.809187986320469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.328125,0.0,1728.4915771484375,1895.4371337890625,0.0,3726.99658203125,0.9448503851890564,1.0,0.0,3.0,1.0,0.0
17927640,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9277443289756776,0.6294714212417603,0.5689236521720886,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8951853513717651,0.571556568145752,0.5436041355133057,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8009718060493469,0.4037912487983703,0.285693347454071,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7970063090324402,0.3979195654392242,0.3812486827373504,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6668245196342468,0.2305541485548019,1.0622557401657104,285.0106201171875,284.95001220703125,303.0722351074219,294.1820373535156,299.94677734375,297.2275390625,285.00927734375,1.0,0.6640844941139221,0.5015459656715393,1.0,1.0,1.0,-3.4126245975494385,1.5854841470718384,1.8271405696868896,0.8149168491363525,0.9929701685905457,0.9929701685905457,0.0,228.47702026367188,235.0,70913.328125,0.0,3592.248291015625,1.0,278.4437255859375,282.8660888671875,297.1650695800781,301.6871032714844,293.1499938964844,293.1499938964844,278.1499938964844,33534.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350122809410096,1.0,0.0,0.0,3.8341569900512695,3.8341822624206543,9.809187986320469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.328125,0.0,1728.4915771484375,1895.4371337890625,0.0,3726.99658203125,0.9448503851890564,1.0,0.0,3.0,1.0,0.0
17927700,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9253566861152648,0.6275743246078491,0.5677068829536438,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8945824503898621,0.5726672410964966,0.5449705123901367,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7999743819236755,0.4038325846195221,0.2859325706958771,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7960883378982544,0.3981079757213592,0.3816735744476318,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6658473014831543,0.2304354608058929,1.062530279159546,284.87554931640625,284.95001220703125,303.0864562988281,294.1872863769531,299.9526062011719,297.2261047363281,284.87286376953125,1.0,0.6649789810180664,0.4994289577007293,1.0,1.0,1.0,-3.413940906524658,1.586100459098816,1.8278404474258425,0.8153569102287292,0.9010429978370668,0.9010429978370668,0.0,229.91207885742188,235.0,71947.6640625,0.0,3603.74658203125,1.0,278.1936340332031,282.712158203125,297.2164306640625,301.92108154296875,293.1499938964844,293.1499938964844,278.1499938964844,37090.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404749870300292,1.0,0.0,0.0,3.81121826171875,3.811244010925293,9.692167850516853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10841.0380859375,0.0,1728.55419921875,1895.4371337890625,0.0,3776.762939453125,0.9403265714645386,1.0,0.0,3.0,1.0,0.0
17927760,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9219920635223388,0.625506579875946,0.5659107565879822,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8932235240936279,0.5736045837402344,0.5459359884262085,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7982585430145264,0.4037017524242401,0.285914272069931,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.794491708278656,0.3981457948684692,0.381806343793869,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6642890572547913,0.2301934212446212,1.0619415044784546,284.8983154296875,284.95001220703125,303.10015869140625,294.19158935546875,299.95721435546875,297.2228698730469,284.90008544921875,1.0,0.6657248735427856,0.497320681810379,1.0,1.0,1.0,-3.412374258041382,1.585329294204712,1.82704508304596,0.8150057792663574,0.8939250707626343,0.8939250707626343,0.0,231.7636108398437,238.0,71670.09375,0.0,3610.787353515625,1.0,278.156494140625,282.73504638671875,297.2091369628906,301.8563842773437,293.1499938964844,293.1499938964844,278.45001220703125,38387.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418675303459167,1.0,0.0,0.0,3.739506244659424,3.7395315170288086,9.330862553724728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.544921875,0.0,1653.3516845703125,1895.4371337890625,0.0,3789.412109375,0.927187204360962,1.0,0.0,3.0,1.0,0.0
17927820,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9175615906715392,0.6232548356056213,0.5636023283004761,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8921506404876709,0.5766484141349792,0.5486069917678833,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7963555455207825,0.4044486582279205,0.2863222956657409,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7927491664886475,0.3990716338157654,0.3825650215148926,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6623747944831848,0.2302469760179519,1.0619752407073977,285.010498046875,284.95001220703125,303.1261291503906,294.1970520019531,299.9715881347656,297.2269592285156,285.0091552734375,1.0,0.6673847436904907,0.4931041300296783,1.0,1.0,1.0,-3.4142439365386963,1.5862467288970947,1.8279972076416016,0.8154381513595581,0.9951155781745912,0.9951155781745912,0.0,234.4755401611328,241.0,71027.484375,0.0,3631.078125,1.0,278.4438171386719,282.86260986328125,297.180908203125,301.7131652832031,293.1499938964844,293.1499938964844,278.1499938964844,33598.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354261755943298,1.0,0.0,0.0,3.84342360496521,3.843449115753174,9.856660199147882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11201.134765625,0.0,1740.278076171875,1895.4371337890625,0.0,3730.775146484375,0.94698965549469,1.0,0.0,3.0,1.0,0.0
