time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927880,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9175615906715392,0.6232548356056213,0.5636023283004761,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8921506404876709,0.5766484141349792,0.5486069917678833,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7963555455207825,0.4044486582279205,0.2863222956657409,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7927491664886475,0.3990716338157654,0.3825650215148926,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6623747944831848,0.2302469760179519,1.0619752407073977,285.010498046875,284.95001220703125,303.1261291503906,294.1970520019531,299.9715881347656,297.2269592285156,285.0091552734375,1.0,0.6673847436904907,0.4931041300296783,1.0,1.0,1.0,-3.4142439365386963,1.5862467288970947,1.8279972076416016,0.8154381513595581,0.9951155781745912,0.9951155781745912,0.0,234.4755401611328,241.0,71027.484375,0.0,3631.078125,1.0,278.4438171386719,282.86260986328125,297.180908203125,301.7131652832031,293.1499938964844,293.1499938964844,278.1499938964844,33598.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354261755943298,1.0,0.0,0.0,3.84342360496521,3.843449115753174,9.856660199147882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11201.134765625,0.0,1740.278076171875,1895.4371337890625,0.0,3730.775146484375,0.94698965549469,1.0,0.0,3.0,1.0,0.0
17927940,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9121896624565125,0.6193808913230896,0.5606733560562134,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8903024196624756,0.5786659121513367,0.5509172677993774,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7937636971473694,0.4043454825878143,0.2865369021892547,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7903556227684021,0.3992847800254822,0.3831145763397217,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6599887013435364,0.2298942357301712,1.0617055892944336,284.8969116210937,284.95001220703125,303.1499938964844,294.1981506347656,299.9801025390625,297.22222900390625,284.8986511230469,1.0,0.6690295934677124,0.4888875782489776,1.0,1.0,1.0,-3.41410493850708,1.586148738861084,1.827956199645996,0.8155423402786255,0.89470374584198,0.89470374584198,0.0,237.75735473632807,244.0,71751.6484375,0.0,3649.863037109375,1.0,278.1560974121094,282.7302551269531,297.2167053222656,301.87213134765625,293.1499938964844,293.1499938964844,278.45001220703125,38481.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424772262573242,1.0,0.0,0.0,3.747321128845215,3.7473466396331774,9.369903750666708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.228515625,0.0,1663.225830078125,1895.4371337890625,0.0,3794.9453125,0.9289034605026244,1.0,0.0,3.0,1.0,0.0
17928000,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9121896624565125,0.6193808913230896,0.5606733560562134,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8903024196624756,0.5786659121513367,0.5509172677993774,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7937636971473694,0.4043454825878143,0.2865369021892547,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7903556227684021,0.3992847800254822,0.3831145763397217,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6599887013435364,0.2298942357301712,1.0617055892944336,284.8969116210937,284.95001220703125,303.1499938964844,294.1981506347656,299.9801025390625,297.22222900390625,284.8986511230469,1.0,0.6690295934677124,0.4888875782489776,1.0,1.0,1.0,-3.41410493850708,1.586148738861084,1.827956199645996,0.8155423402786255,0.89470374584198,0.89470374584198,0.0,237.75735473632807,244.0,71751.6484375,0.0,3649.863037109375,1.0,278.1560974121094,282.7302551269531,297.2167053222656,301.87213134765625,293.1499938964844,293.1499938964844,278.45001220703125,38481.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424772262573242,1.0,0.0,0.0,3.747321128845215,3.7473466396331774,9.369903750666708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.228515625,0.0,1663.225830078125,1895.4371337890625,0.0,3794.9453125,0.9289034605026244,1.0,0.0,3.0,1.0,0.0
17928060,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9047058820724488,0.6152278184890747,0.5571433305740356,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8860071897506714,0.5795629620552063,0.5521119832992554,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7886990308761597,0.4029654562473297,0.285858690738678,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7854251861572266,0.3980103135108948,0.3823598325252533,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6547660231590271,0.2276262193918228,1.0542044639587402,284.996826171875,284.95001220703125,303.1726989746094,294.1953430175781,299.9812316894531,297.2056579589844,284.9953918457031,1.0,0.669734001159668,0.4846936166286468,1.0,1.0,1.0,-3.400562763214112,1.579559564590454,1.8210031986236568,0.8121500611305237,0.9834388494491576,0.9834388494491576,0.0,242.51089477539065,247.0,70773.953125,0.0,3645.005126953125,1.0,278.4430847167969,282.85174560546875,297.1787109375,301.70465087890625,293.1499938964844,293.1499938964844,278.1499938964844,34029.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359624981880188,1.0,0.0,0.0,3.838333368301392,3.838358879089356,9.830570206759148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.1796875,0.0,1737.4642333984375,1895.4371337890625,0.0,3735.66943359375,0.9462805390357972,1.0,0.0,3.0,1.0,0.0
17928120,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9047058820724488,0.6152278184890747,0.5571433305740356,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8860071897506714,0.5795629620552063,0.5521119832992554,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7886990308761597,0.4029654562473297,0.285858690738678,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7854251861572266,0.3980103135108948,0.3823598325252533,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6547660231590271,0.2276262193918228,1.0542044639587402,284.996826171875,284.95001220703125,303.1726989746094,294.1953430175781,299.9812316894531,297.2056579589844,284.9953918457031,1.0,0.669734001159668,0.4846936166286468,1.0,1.0,1.0,-3.400562763214112,1.579559564590454,1.8210031986236568,0.8121500611305237,0.9834388494491576,0.9834388494491576,0.0,242.51089477539065,247.0,70773.953125,0.0,3645.005126953125,1.0,278.4430847167969,282.85174560546875,297.1787109375,301.70465087890625,293.1499938964844,293.1499938964844,278.1499938964844,34029.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359624981880188,1.0,0.0,0.0,3.838333368301392,3.838358879089356,9.830570206759148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.1796875,0.0,1737.4642333984375,1895.4371337890625,0.0,3735.66943359375,0.9462805390357972,1.0,0.0,3.0,1.0,0.0
17928180,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8983970880508423,0.6105446815490723,0.5533269643783569,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8825312256813049,0.5804052352905273,0.5531665682792664,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7844575047492981,0.4017757475376129,0.2851945757865906,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7812916040420532,0.3969813287258148,0.3815878331661224,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6502978801727295,0.2258344441652298,1.0467981100082395,284.8903503417969,284.95001220703125,303.1951904296875,294.189453125,299.9838256835937,297.1918640136719,284.8919677734375,1.0,0.6700071096420288,0.480499655008316,1.0,1.0,1.0,-3.38660740852356,1.572791337966919,1.8138161897659304,0.8085448741912842,0.8794200420379639,0.8794200420379639,0.0,246.43118286132807,250.0,71052.0546875,0.0,3634.348388671875,1.0,278.156494140625,282.7323608398437,297.2020568847656,301.8202514648437,293.1499938964844,293.1499938964844,278.45001220703125,39167.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941795825958252,1.0,0.0,0.0,3.709388494491577,3.709413766860962,9.181168252325732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.166015625,0.0,1624.338623046875,1895.4371337890625,0.0,3788.760986328125,0.9210962057113647,1.0,0.0,3.0,1.0,0.0
17928240,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8983970880508423,0.6105446815490723,0.5533269643783569,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8825312256813049,0.5804052352905273,0.5531665682792664,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7844575047492981,0.4017757475376129,0.2851945757865906,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7812916040420532,0.3969813287258148,0.3815878331661224,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6502978801727295,0.2258344441652298,1.0467981100082395,284.8903503417969,284.95001220703125,303.1951904296875,294.189453125,299.9838256835937,297.1918640136719,284.8919677734375,1.0,0.6700071096420288,0.480499655008316,1.0,1.0,1.0,-3.38660740852356,1.572791337966919,1.8138161897659304,0.8085448741912842,0.8794200420379639,0.8794200420379639,0.0,246.43118286132807,250.0,71052.0546875,0.0,3634.348388671875,1.0,278.156494140625,282.7323608398437,297.2020568847656,301.8202514648437,293.1499938964844,293.1499938964844,278.45001220703125,39167.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941795825958252,1.0,0.0,0.0,3.709388494491577,3.709413766860962,9.181168252325732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.166015625,0.0,1624.338623046875,1895.4371337890625,0.0,3788.760986328125,0.9210962057113647,1.0,0.0,3.0,1.0,0.0
17928300,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8960053324699402,0.6091382503509521,0.5517067909240723,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8814797401428223,0.5814509987831116,0.5539020299911499,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7829927206039429,0.4017311334609985,0.2850119471549988,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7798703908920288,0.3969552218914032,0.3813917934894562,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6486717462539673,0.2253064066171646,1.0439355373382568,285.0109558105469,284.95001220703125,303.20635986328125,294.1854248046875,299.9884948730469,297.1910705566406,285.012451171875,1.0,0.6701555252075195,0.4784026741981506,1.0,1.0,1.0,-3.381635427474976,1.5704002380371094,1.8112351894378664,0.8071648478507996,0.9604178071022034,0.9604178071022034,0.0,247.86729431152344,250.0,70093.171875,0.0,3630.798828125,1.0,278.40338134765625,282.86962890625,297.1531677246094,301.591796875,293.1499938964844,293.1499938964844,278.45001220703125,34728.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360782504081726,1.0,0.0,0.0,3.7461793422698975,3.746203899383545,9.36419382924214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.3515625,0.0,1633.0621337890625,1895.4371337890625,0.0,3736.725341796875,0.9276058077812196,1.0,0.0,3.0,1.0,0.0
17928360,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8945004940032959,0.6079342365264893,0.5506699681282043,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8812105655670166,0.5827010273933411,0.5550749897956848,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7822872400283813,0.4018928706645965,0.28511843085289,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7791754603385925,0.3971280455589294,0.3815423548221588,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6476995348930359,0.2249770909547805,1.0423285961151123,284.9975280761719,284.95001220703125,303.2174987792969,294.1806945800781,299.9944763183594,297.1927185058594,284.9961853027344,1.0,0.6705005168914795,0.4765117466449737,1.0,1.0,1.0,-3.380171537399292,1.5696978569030762,1.810473680496216,0.8067511916160583,0.9701733589172364,0.9701733589172364,0.0,248.8462371826172,253.0,70170.75,0.0,3632.96484375,1.0,278.4434509277344,282.85821533203125,297.15966796875,301.64434814453125,293.1499938964844,293.1499938964844,278.1499938964844,34014.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343407154083252,1.0,0.0,0.0,3.800297975540161,3.800323009490967,9.636705726734365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.3603515625,0.0,1691.43017578125,1895.4371337890625,0.0,3720.863037109375,0.9375409483909608,1.0,0.0,3.0,1.0,0.0
17928420,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8900912404060364,0.603947103023529,0.5475594997406006,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8795322775840759,0.5841836333274841,0.5568159222602844,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.779851496219635,0.4013909697532654,0.2850020229816437,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7768458127975464,0.3967995941638946,0.3815144896507263,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6451579928398132,0.2240019291639328,1.0389169454574585,284.89923095703125,284.95001220703125,303.2396240234375,294.1693115234375,300.0015869140625,297.1872863769531,284.9006652832031,1.0,0.6712115406990051,0.4727299213409424,1.0,1.0,1.0,-3.3742551803588867,1.5668097734451294,1.807445406913757,0.8053035736083984,0.8760026693344116,0.8760026693344116,0.0,251.65945434570312,256.0,70582.359375,0.0,3635.084228515625,1.0,278.15673828125,282.7431335449219,297.1830139160156,301.7688293457031,293.1499938964844,293.1499938964844,278.45001220703125,38892.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404821991920472,1.0,0.0,0.0,3.676886796951294,3.676911592483521,9.0209823611076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.236328125,0.0,1585.0855712890625,1895.4371337890625,0.0,3776.82861328125,0.913715958595276,1.0,0.0,3.0,1.0,0.0
17928480,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8900912404060364,0.603947103023529,0.5475594997406006,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8795322775840759,0.5841836333274841,0.5568159222602844,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.779851496219635,0.4013909697532654,0.2850020229816437,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7768458127975464,0.3967995941638946,0.3815144896507263,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6451579928398132,0.2240019291639328,1.0389169454574585,284.89923095703125,284.95001220703125,303.2396240234375,294.1693115234375,300.0015869140625,297.1872863769531,284.9006652832031,1.0,0.6712115406990051,0.4727299213409424,1.0,1.0,1.0,-3.3742551803588867,1.5668097734451294,1.807445406913757,0.8053035736083984,0.8760026693344116,0.8760026693344116,0.0,251.65945434570312,256.0,70582.359375,0.0,3635.084228515625,1.0,278.15673828125,282.7431335449219,297.1830139160156,301.7688293457031,293.1499938964844,293.1499938964844,278.45001220703125,38892.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404821991920472,1.0,0.0,0.0,3.676886796951294,3.676911592483521,9.0209823611076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.236328125,0.0,1585.0855712890625,1895.4371337890625,0.0,3776.82861328125,0.913715958595276,1.0,0.0,3.0,1.0,0.0
17928540,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8867203593254089,0.6016205549240112,0.5452195405960083,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8786846995353699,0.5867278575897217,0.5590227842330933,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7782080769538879,0.4017900228500366,0.2851718962192535,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7752668857574463,0.3972444832324981,0.3818176388740539,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.643278956413269,0.2235598862171173,1.0366439819335938,285.0010070800781,284.95001220703125,303.2615661621094,294.15545654296875,300.0140380859375,297.19158935546875,284.99957275390625,1.0,0.6721518039703369,0.4689480662345886,1.0,1.0,1.0,-3.371920108795166,1.5656952857971191,1.806224703788757,0.8046156167984009,0.9671290516853333,0.9671290516853333,0.0,253.97488403320312,259.0,69818.1171875,0.0,3642.8662109375,1.0,278.443359375,282.86181640625,297.1372375488281,301.59918212890625,293.1499938964844,293.1499938964844,278.1499938964844,33785.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336172342300416,1.0,0.0,0.0,3.7782273292541504,3.778252124786377,9.525097652840486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.310546875,0.0,1663.4071044921875,1895.4371337890625,0.0,3714.251953125,0.932341694831848,1.0,0.0,3.0,1.0,0.0
17928600,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8867203593254089,0.6016205549240112,0.5452195405960083,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8786846995353699,0.5867278575897217,0.5590227842330933,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7782080769538879,0.4017900228500366,0.2851718962192535,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7752668857574463,0.3972444832324981,0.3818176388740539,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.643278956413269,0.2235598862171173,1.0366439819335938,285.0010070800781,284.95001220703125,303.2615661621094,294.15545654296875,300.0140380859375,297.19158935546875,284.99957275390625,1.0,0.6721518039703369,0.4689480662345886,1.0,1.0,1.0,-3.371920108795166,1.5656952857971191,1.806224703788757,0.8046156167984009,0.9671290516853333,0.9671290516853333,0.0,253.97488403320312,259.0,69818.1171875,0.0,3642.8662109375,1.0,278.443359375,282.86181640625,297.1372375488281,301.59918212890625,293.1499938964844,293.1499938964844,278.1499938964844,33785.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336172342300416,1.0,0.0,0.0,3.7782273292541504,3.778252124786377,9.525097652840486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.310546875,0.0,1663.4071044921875,1895.4371337890625,0.0,3714.251953125,0.932341694831848,1.0,0.0,3.0,1.0,0.0
17928660,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8824400901794434,0.5977997183799744,0.5422744154930115,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8770605325698853,0.5882872939109802,0.5608671307563782,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7758914232254028,0.4014121294021606,0.2851625084877014,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7730579376220703,0.3970354199409485,0.3819363713264465,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6410144567489624,0.2227941006422042,1.0343687534332275,284.9012756347656,284.95001220703125,303.2833251953125,294.139404296875,300.0216979980469,297.1874389648437,284.9026184082031,1.0,0.6731976270675659,0.4649734199047088,1.0,1.0,1.0,-3.368000030517578,1.5637717247009275,1.8042281866073608,0.8037009835243225,0.8739511966705322,0.8739511966705322,0.0,256.9791259765625,262.0,70270.3359375,0.0,3650.801025390625,1.0,278.1568603515625,282.7444763183594,297.1557312011719,301.7221984863281,293.1499938964844,293.1499938964844,278.45001220703125,38748.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403058290481568,1.0,0.0,0.0,3.659823417663574,3.659848213195801,8.937449251789076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.95703125,0.0,1564.74560546875,1895.4371337890625,0.0,3775.225341796875,0.9098076224327089,1.0,0.0,3.0,1.0,0.0
17928720,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8824400901794434,0.5977997183799744,0.5422744154930115,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8770605325698853,0.5882872939109802,0.5608671307563782,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7758914232254028,0.4014121294021606,0.2851625084877014,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7730579376220703,0.3970354199409485,0.3819363713264465,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6410144567489624,0.2227941006422042,1.0343687534332275,284.9012756347656,284.95001220703125,303.2833251953125,294.139404296875,300.0216979980469,297.1874389648437,284.9026184082031,1.0,0.6731976270675659,0.4649734199047088,1.0,1.0,1.0,-3.368000030517578,1.5637717247009275,1.8042281866073608,0.8037009835243225,0.8739511966705322,0.8739511966705322,0.0,256.9791259765625,262.0,70270.3359375,0.0,3650.801025390625,1.0,278.1568603515625,282.7444763183594,297.1557312011719,301.7221984863281,293.1499938964844,293.1499938964844,278.45001220703125,38748.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403058290481568,1.0,0.0,0.0,3.659823417663574,3.659848213195801,8.937449251789076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.95703125,0.0,1564.74560546875,1895.4371337890625,0.0,3775.225341796875,0.9098076224327089,1.0,0.0,3.0,1.0,0.0
17928780,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.879094123840332,0.5955759882926941,0.5400429964065552,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8761550188064575,0.5908474922180176,0.5631065964698792,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7742561101913452,0.4018799662590027,0.2853921055793762,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7714750170707703,0.397524893283844,0.3823018670082092,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6392422914505005,0.2224581390619278,1.0326975584030151,285.0003967285156,284.95001220703125,303.3049011230469,294.1213073730469,300.0342102050781,297.1921691894531,284.9989013671875,1.0,0.6743653416633606,0.4609987735748291,1.0,1.0,1.0,-3.366706132888794,1.563161015510559,1.8035451173782349,0.8032885193824768,0.9636088609695436,0.9636088609695436,0.0,259.50689697265625,265.0,69531.2265625,0.0,3662.25634765625,1.0,278.4432373046875,282.860107421875,297.1047058105469,301.5491027832031,293.1499938964844,293.1499938964844,278.1499938964844,33717.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337589740753174,1.0,0.0,0.0,3.76412296295166,3.764147758483887,9.45411500197224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10950.9873046875,0.0,1646.2664794921875,1895.4371337890625,0.0,3715.54736328125,0.929103136062622,1.0,0.0,3.0,1.0,0.0
17928840,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.879094123840332,0.5955759882926941,0.5400429964065552,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8761550188064575,0.5908474922180176,0.5631065964698792,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7742561101913452,0.4018799662590027,0.2853921055793762,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7714750170707703,0.397524893283844,0.3823018670082092,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6392422914505005,0.2224581390619278,1.0326975584030151,285.0003967285156,284.95001220703125,303.3049011230469,294.1213073730469,300.0342102050781,297.1921691894531,284.9989013671875,1.0,0.6743653416633606,0.4609987735748291,1.0,1.0,1.0,-3.366706132888794,1.563161015510559,1.8035451173782349,0.8032885193824768,0.9636088609695436,0.9636088609695436,0.0,259.50689697265625,265.0,69531.2265625,0.0,3662.25634765625,1.0,278.4432373046875,282.860107421875,297.1047058105469,301.5491027832031,293.1499938964844,293.1499938964844,278.1499938964844,33717.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337589740753174,1.0,0.0,0.0,3.76412296295166,3.764147758483887,9.45411500197224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10950.9873046875,0.0,1646.2664794921875,1895.4371337890625,0.0,3715.54736328125,0.929103136062622,1.0,0.0,3.0,1.0,0.0
17928900,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8773295283317566,0.5937744379043579,0.5388783812522888,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8756271004676819,0.5916871428489685,0.5642215609550476,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7733957767486572,0.4017800986766815,0.2855263650417328,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7706414461135864,0.3974879682064056,0.3825111091136932,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.6383628845214844,0.2221550345420837,1.032117486000061,284.87060546875,284.95001220703125,303.31561279296875,294.1116027832031,300.0384216308594,297.1908874511719,284.8688659667969,1.0,0.6750248670578003,0.459011435508728,1.0,1.0,1.0,-3.3663690090179443,1.5629812479019165,1.8033876419067385,0.8032752275466919,0.8723574280738831,0.8723574280738831,0.0,260.8963928222656,265.0,70351.53125,0.0,3669.42919921875,1.0,278.1953125,282.7138366699219,297.1413879394531,301.7562255859375,293.1499938964844,293.1499938964844,278.1499938964844,37872.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939306914806366,1.0,0.0,0.0,3.724848747253418,3.724873781204224,9.25785968775017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.11328125,0.0,1632.345703125,1895.4371337890625,0.0,3766.140869140625,0.9212366342544556,1.0,0.0,3.0,1.0,0.0
17928960,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8749099373817444,0.5918765068054199,0.5372046232223511,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8745184540748596,0.5924032330513,0.5649539232254028,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7719926834106445,0.4015677869319916,0.2854304015636444,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7692952752113342,0.3973396420478821,0.3824498653411865,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6370771527290344,0.2217589914798736,1.0307711362838743,284.9016418457031,284.95001220703125,303.3262939453125,294.1014404296875,300.04180908203125,297.1882019042969,284.9031066894531,1.0,0.6755613684654236,0.4570103883743286,1.0,1.0,1.0,-3.3634305000305176,1.5615503787994385,1.8018800020217896,0.8025381565093994,0.871093213558197,0.871093213558197,0.0,262.6626281738281,268.0,69969.75,0.0,3672.5576171875,1.0,278.1571044921875,282.7437744140625,297.1188659667969,301.6670837402344,293.1499938964844,293.1499938964844,278.45001220703125,38758.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406479001045228,1.0,0.0,0.0,3.644829273223877,3.644853830337525,8.864366236593924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.2373046875,0.0,1548.0361328125,1895.4371337890625,0.0,3778.33447265625,0.906489908695221,1.0,0.0,3.0,1.0,0.0
17929020,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8716640472412109,0.589745819568634,0.5350657105445862,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8736097812652588,0.5949527621269226,0.5671893358230591,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7704206109046936,0.4021007716655731,0.2857084572315216,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7677435874938965,0.3978411555290222,0.382833331823349,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6353837251663208,0.221467450261116,1.029340147972107,284.99920654296875,284.95001220703125,303.3475036621094,294.0800170898437,300.0542297363281,297.1930236816406,284.9977111816406,1.0,0.6768328547477722,0.4530083239078522,1.0,1.0,1.0,-3.362611770629883,1.5611706972122192,1.801441073417664,0.8022463321685791,0.959390103816986,0.959390103816986,0.0,265.2923278808594,271.0,69241.2109375,0.0,3685.7080078125,1.0,278.4431457519531,282.857421875,297.06396484375,301.4903869628906,293.1499938964844,293.1499938964844,278.1499938964844,33704.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342085123062134,1.0,0.0,0.0,3.7506299018859854,3.750654697418213,9.386457691107352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.1259765625,0.0,1630.3822021484375,1895.4371337890625,0.0,3719.655517578125,0.9260419011116028,1.0,0.0,3.0,1.0,0.0
17929080,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8716640472412109,0.589745819568634,0.5350657105445862,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8736097812652588,0.5949527621269226,0.5671893358230591,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7704206109046936,0.4021007716655731,0.2857084572315216,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7677435874938965,0.3978411555290222,0.382833331823349,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6353837251663208,0.221467450261116,1.029340147972107,284.99920654296875,284.95001220703125,303.3475036621094,294.0800170898437,300.0542297363281,297.1930236816406,284.9977111816406,1.0,0.6768328547477722,0.4530083239078522,1.0,1.0,1.0,-3.362611770629883,1.5611706972122192,1.801441073417664,0.8022463321685791,0.959390103816986,0.959390103816986,0.0,265.2923278808594,271.0,69241.2109375,0.0,3685.7080078125,1.0,278.4431457519531,282.857421875,297.06396484375,301.4903869628906,293.1499938964844,293.1499938964844,278.1499938964844,33704.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342085123062134,1.0,0.0,0.0,3.7506299018859854,3.750654697418213,9.386457691107352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.1259765625,0.0,1630.3822021484375,1895.4371337890625,0.0,3719.655517578125,0.9260419011116028,1.0,0.0,3.0,1.0,0.0
17929140,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8676431775093079,0.5861631631851196,0.5323227047920227,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8720161318778992,0.5964947938919067,0.5690221190452576,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7682692408561707,0.4018658697605133,0.2857970893383026,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7656372785568237,0.3976686298847198,0.3829920589923858,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.633319079875946,0.2208078056573867,1.0275934934616089,284.902587890625,284.95001220703125,303.3685302734375,294.0572204589844,300.06170654296875,297.1890869140625,284.9038391113281,1.0,0.6781022548675537,0.4490062594413757,1.0,1.0,1.0,-3.359722852706909,1.5597490072250366,1.799973726272583,0.8015896081924438,0.8682562708854675,0.8682562708854675,0.0,268.50860595703125,274.0,69665.5703125,0.0,3697.24267578125,1.0,278.1570739746094,282.7427673339844,297.074951171875,301.60369873046875,293.1499938964844,293.1499938964844,278.45001220703125,38733.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941186785697937,1.0,0.0,0.0,3.630038499832153,3.6300628185272217,8.792569019533403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.1015625,0.0,1531.417724609375,1895.4371337890625,0.0,3783.23046875,0.9031952619552612,1.0,0.0,3.0,1.0,0.0
17929200,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8676431775093079,0.5861631631851196,0.5323227047920227,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8720161318778992,0.5964947938919067,0.5690221190452576,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7682692408561707,0.4018658697605133,0.2857970893383026,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7656372785568237,0.3976686298847198,0.3829920589923858,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.633319079875946,0.2208078056573867,1.0275934934616089,284.902587890625,284.95001220703125,303.3685302734375,294.0572204589844,300.06170654296875,297.1890869140625,284.9038391113281,1.0,0.6781022548675537,0.4490062594413757,1.0,1.0,1.0,-3.359722852706909,1.5597490072250366,1.799973726272583,0.8015896081924438,0.8682562708854675,0.8682562708854675,0.0,268.50860595703125,274.0,69665.5703125,0.0,3697.24267578125,1.0,278.1570739746094,282.7427673339844,297.074951171875,301.60369873046875,293.1499938964844,293.1499938964844,278.45001220703125,38733.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941186785697937,1.0,0.0,0.0,3.630038499832153,3.6300628185272217,8.792569019533403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.1015625,0.0,1531.417724609375,1895.4371337890625,0.0,3783.23046875,0.9031952619552612,1.0,0.0,3.0,1.0,0.0
17929260,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8645535111427307,0.5841200351715088,0.5302784442901611,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8711528182029724,0.5990269780158997,0.571250319480896,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7668136954307556,0.4024785459041595,0.2861351668834686,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7641577124595642,0.3981774151325226,0.3833894729614258,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6317160725593567,0.2205481529235839,1.026331901550293,284.99884033203125,284.95001220703125,303.38934326171875,294.0332946777344,300.0739440917969,297.19390869140625,284.9976806640625,1.0,0.6794331073760986,0.445032000541687,1.0,1.0,1.0,-3.359302520751953,1.5595630407333374,1.7997394800186155,0.801398754119873,0.9554109573364258,0.9554109573364258,0.0,271.17144775390625,277.0,68939.1171875,0.0,3711.515869140625,1.0,278.4424133300781,282.85552978515625,297.017822265625,301.4245910644531,293.1499938964844,293.1499938964844,278.1499938964844,33721.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348111152648926,1.0,0.0,0.0,3.7349891662597656,3.735013484954834,9.308333801527624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.0751953125,0.0,1612.3477783203125,1895.4371337890625,0.0,3725.159912109375,0.9227738380432128,1.0,0.0,3.0,1.0,0.0
17929320,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8645535111427307,0.5841200351715088,0.5302784442901611,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8711528182029724,0.5990269780158997,0.571250319480896,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7668136954307556,0.4024785459041595,0.2861351668834686,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7641577124595642,0.3981774151325226,0.3833894729614258,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6317160725593567,0.2205481529235839,1.026331901550293,284.99884033203125,284.95001220703125,303.38934326171875,294.0332946777344,300.0739440917969,297.19390869140625,284.9976806640625,1.0,0.6794331073760986,0.445032000541687,1.0,1.0,1.0,-3.359302520751953,1.5595630407333374,1.7997394800186155,0.801398754119873,0.9554109573364258,0.9554109573364258,0.0,271.17144775390625,277.0,68939.1171875,0.0,3711.515869140625,1.0,278.4424133300781,282.85552978515625,297.017822265625,301.4245910644531,293.1499938964844,293.1499938964844,278.1499938964844,33721.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348111152648926,1.0,0.0,0.0,3.7349891662597656,3.735013484954834,9.308333801527624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.0751953125,0.0,1612.3477783203125,1895.4371337890625,0.0,3725.159912109375,0.9227738380432128,1.0,0.0,3.0,1.0,0.0
17929380,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8607198596000671,0.580654501914978,0.5276248455047607,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8696224689483643,0.6005540490150452,0.5730619430541992,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7648010849952698,0.4023381471633911,0.2862828373908996,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.762141764163971,0.3980171382427215,0.3835541605949402,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6297476291656494,0.2199222445487976,1.0247200727462769,284.90362548828125,284.95001220703125,303.4100036621094,294.0084533691406,300.0812683105469,297.1900329589844,284.9047546386719,1.0,0.6807487607002258,0.4410577416419983,1.0,1.0,1.0,-3.3567354679107666,1.5582994222640991,1.798435926437378,0.8008162379264832,0.8653918504714966,0.8653918504714966,0.0,274.4095764160156,280.0,69352.7578125,0.0,3723.912109375,1.0,278.1571960449219,282.74176025390625,297.0263671875,301.534912109375,293.1499938964844,293.1499938964844,278.45001220703125,38722.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418029189109802,1.0,0.0,0.0,3.614767551422119,3.614791870117188,8.718746471458871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.9091796875,0.0,1514.4957275390625,1895.4371337890625,0.0,3788.825927734375,0.8998057842254639,1.0,0.0,3.0,1.0,0.0
17929440,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8607198596000671,0.580654501914978,0.5276248455047607,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8696224689483643,0.6005540490150452,0.5730619430541992,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7648010849952698,0.4023381471633911,0.2862828373908996,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.762141764163971,0.3980171382427215,0.3835541605949402,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6297476291656494,0.2199222445487976,1.0247200727462769,284.90362548828125,284.95001220703125,303.4100036621094,294.0084533691406,300.0812683105469,297.1900329589844,284.9047546386719,1.0,0.6807487607002258,0.4410577416419983,1.0,1.0,1.0,-3.3567354679107666,1.5582994222640991,1.798435926437378,0.8008162379264832,0.8653918504714966,0.8653918504714966,0.0,274.4095764160156,280.0,69352.7578125,0.0,3723.912109375,1.0,278.1571960449219,282.74176025390625,297.0263671875,301.534912109375,293.1499938964844,293.1499938964844,278.45001220703125,38722.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418029189109802,1.0,0.0,0.0,3.614767551422119,3.614791870117188,8.718746471458871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.9091796875,0.0,1514.4957275390625,1895.4371337890625,0.0,3788.825927734375,0.8998057842254639,1.0,0.0,3.0,1.0,0.0
17929500,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8589730262756348,0.5796187520027161,0.5264108180999756,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8689698576927185,0.6017542481422424,0.5739945769309998,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7639001607894897,0.4026294350624084,0.2863739132881164,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7612209320068359,0.398221343755722,0.3836327195167541,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6288083791732788,0.2197593599557876,1.0237897634506226,285.0159606933594,284.95001220703125,303.4202575683594,293.99578857421875,300.08697509765625,297.1918029785156,285.0170593261719,1.0,0.6813715100288391,0.4390706121921539,1.0,1.0,1.0,-3.355475425720215,1.5577027797698977,1.7977726459503174,0.8004227876663208,0.9437934756278992,0.9437934756278992,0.0,275.9076538085937,280.0,68514.6640625,0.0,3729.4775390625,1.0,278.4013061523437,282.86883544921875,296.9689025878906,301.3073425292969,293.1499938964844,293.1499938964844,278.45001220703125,34245.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366424083709716,1.0,0.0,0.0,3.661443471908569,3.66146731376648,8.945363560997066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.783203125,0.0,1532.766357421875,1895.4371337890625,0.0,3741.871337890625,0.9082837104797364,1.0,0.0,3.0,1.0,0.0
17929560,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8577853441238403,0.5787000060081482,0.525661051273346,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8688046932220459,0.6030675768852234,0.5752714276313782,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7634695172309875,0.4030466079711914,0.2866861820220947,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7607337832450867,0.3985328078269958,0.3839580714702606,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.628221869468689,0.2196907699108123,1.023589849472046,284.997802734375,284.95001220703125,303.4304504394531,293.9829406738281,300.0933532714844,297.19488525390625,284.996337890625,1.0,0.6821213364601135,0.437077909708023,1.0,1.0,1.0,-3.3566336631774902,1.5582693815231323,1.7983644008636477,0.8007017970085144,0.9511416554450988,0.9511416554450988,0.0,277.08905029296875,283.0,68639.1640625,0.0,3739.030517578125,1.0,278.4428100585937,282.8521728515625,296.9670715332031,301.3546142578125,293.1499938964844,293.1499938964844,278.1499938964844,33663.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93540221452713,1.0,0.0,0.0,3.722153663635254,3.722177982330322,9.244466809832376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.3330078125,0.0,1597.10986328125,1895.4371337890625,0.0,3730.556640625,0.9196540713310242,1.0,0.0,3.0,1.0,0.0
17929620,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8541500568389893,0.5753408074378967,0.5231015682220459,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8673489093780518,0.6045728325843811,0.5770646929740906,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7616124749183655,0.4030110538005829,0.2869057357311249,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.758817195892334,0.3983814120292663,0.3841314613819122,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6263431906700134,0.219094842672348,1.0221093893051147,284.90460205078125,284.95001220703125,303.45074462890625,293.9570007324219,300.1005554199219,297.1910400390625,284.9056701660156,1.0,0.6834752559661865,0.4330925047397613,1.0,1.0,1.0,-3.35441255569458,1.557174801826477,1.7972378730773926,0.8002036213874817,0.8626365065574646,0.8626365065574646,0.0,280.3300476074219,286.0,69041.5,0.0,3752.24267578125,1.0,278.1573181152344,282.7405090332031,296.9750366210937,301.4632263183594,293.1499938964844,293.1499938964844,278.45001220703125,38710.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424572587013244,1.0,0.0,0.0,3.599703311920166,3.599727392196656,8.646228479847196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.3369140625,0.0,1497.925048828125,1895.4371337890625,0.0,3794.76416015625,0.8964619636535645,1.0,0.0,3.0,1.0,0.0
17929680,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8541500568389893,0.5753408074378967,0.5231015682220459,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8673489093780518,0.6045728325843811,0.5770646929740906,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7616124749183655,0.4030110538005829,0.2869057357311249,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.758817195892334,0.3983814120292663,0.3841314613819122,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6263431906700134,0.219094842672348,1.0221093893051147,284.90460205078125,284.95001220703125,303.45074462890625,293.9570007324219,300.1005554199219,297.1910400390625,284.9056701660156,1.0,0.6834752559661865,0.4330925047397613,1.0,1.0,1.0,-3.35441255569458,1.557174801826477,1.7972378730773926,0.8002036213874817,0.8626365065574646,0.8626365065574646,0.0,280.3300476074219,286.0,69041.5,0.0,3752.24267578125,1.0,278.1573181152344,282.7405090332031,296.9750366210937,301.4632263183594,293.1499938964844,293.1499938964844,278.45001220703125,38710.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424572587013244,1.0,0.0,0.0,3.599703311920166,3.599727392196656,8.646228479847196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.3369140625,0.0,1497.925048828125,1895.4371337890625,0.0,3794.76416015625,0.8964619636535645,1.0,0.0,3.0,1.0,0.0
