time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929740,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8513732552528381,0.5734689235687256,0.521219789981842,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8665814399719238,0.6070632934570312,0.5792559385299683,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7604146003723145,0.4038256704807281,0.2873845100402832,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7574841380119324,0.3989020884037018,0.3845429420471191,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6248865723609924,0.2188890427350998,1.0211046934127808,284.996826171875,284.95001220703125,303.4708251953125,293.9308166503906,300.11248779296875,297.19586181640625,284.995361328125,1.0,0.6848841905593872,0.4291070699691772,1.0,1.0,1.0,-3.3546385765075684,1.557304620742798,1.7973339557647705,0.800169825553894,0.9471156001091005,0.9471156001091005,0.0,283.0148010253906,289.0,68342.3125,0.0,3768.16943359375,1.0,278.4427795410156,282.8489074707031,296.9149780273437,301.2832336425781,293.1499938964844,293.1499938964844,278.1499938964844,33658.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360435605049132,1.0,0.0,0.0,3.708742141723633,3.708766460418701,9.177969104712248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.298828125,0.0,1581.70458984375,1895.4371337890625,0.0,3736.408935546875,0.9165553450584412,1.0,0.0,3.0,1.0,0.0
17929800,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8513732552528381,0.5734689235687256,0.521219789981842,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8665814399719238,0.6070632934570312,0.5792559385299683,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7604146003723145,0.4038256704807281,0.2873845100402832,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7574841380119324,0.3989020884037018,0.3845429420471191,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6248865723609924,0.2188890427350998,1.0211046934127808,284.996826171875,284.95001220703125,303.4708251953125,293.9308166503906,300.11248779296875,297.19586181640625,284.995361328125,1.0,0.6848841905593872,0.4291070699691772,1.0,1.0,1.0,-3.3546385765075684,1.557304620742798,1.7973339557647705,0.800169825553894,0.9471156001091005,0.9471156001091005,0.0,283.0148010253906,289.0,68342.3125,0.0,3768.16943359375,1.0,278.4427795410156,282.8489074707031,296.9149780273437,301.2832336425781,293.1499938964844,293.1499938964844,278.1499938964844,33658.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360435605049132,1.0,0.0,0.0,3.708742141723633,3.708766460418701,9.177969104712248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.298828125,0.0,1581.70458984375,1895.4371337890625,0.0,3736.408935546875,0.9165553450584412,1.0,0.0,3.0,1.0,0.0
17929860,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8479160666465759,0.5702108144760132,0.5187414884567261,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8651864528656006,0.6085424423217773,0.5810213685035706,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7587037086486816,0.4039023220539093,0.2876783013343811,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.755653977394104,0.3987571001052856,0.3847192823886871,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6230747103691101,0.2183199673891067,1.0197337865829468,284.905517578125,284.95001220703125,303.4907531738281,293.9046325683594,300.1195373535156,297.1920471191406,284.90655517578125,1.0,0.6862704157829285,0.4250908195972442,1.0,1.0,1.0,-3.35270619392395,1.5563515424728394,1.7963546514511108,0.79973965883255,0.8600605130195618,0.8600605130195618,0.0,286.2611999511719,277.0,68739.921875,0.0,3782.0810546875,1.0,278.15740966796875,282.739013671875,296.9227600097656,301.39093017578125,293.1499938964844,293.1499938964844,278.45001220703125,38693.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431183934211732,1.0,0.0,0.0,3.5853371620178223,3.5853610038757324,8.577353582950309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.962890625,0.0,1482.2071533203125,1895.4371337890625,0.0,3800.760986328125,0.8932711482048035,1.0,0.0,3.0,1.0,0.0
17929920,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8479160666465759,0.5702108144760132,0.5187414884567261,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8651864528656006,0.6085424423217773,0.5810213685035706,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7587037086486816,0.4039023220539093,0.2876783013343811,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.755653977394104,0.3987571001052856,0.3847192823886871,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6230747103691101,0.2183199673891067,1.0197337865829468,284.905517578125,284.95001220703125,303.4907531738281,293.9046325683594,300.1195373535156,297.1920471191406,284.90655517578125,1.0,0.6862704157829285,0.4250908195972442,1.0,1.0,1.0,-3.35270619392395,1.5563515424728394,1.7963546514511108,0.79973965883255,0.8600605130195618,0.8600605130195618,0.0,286.2611999511719,277.0,68739.921875,0.0,3782.0810546875,1.0,278.15740966796875,282.739013671875,296.9227600097656,301.39093017578125,293.1499938964844,293.1499938964844,278.45001220703125,38693.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431183934211732,1.0,0.0,0.0,3.5853371620178223,3.5853610038757324,8.577353582950309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.962890625,0.0,1482.2071533203125,1895.4371337890625,0.0,3800.760986328125,0.8932711482048035,1.0,0.0,3.0,1.0,0.0
17929980,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.849536657333374,0.5684340000152588,0.5166873335838318,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8690043091773987,0.6110150814056396,0.5829234719276428,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7614989280700684,0.4048436880111694,0.2880420088768005,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7582006454467773,0.3992930650711059,0.3848711848258972,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.624609649181366,0.2181517779827118,1.0175906419754028,284.9945983886719,284.95001220703125,303.5104675292969,293.8786926269531,300.1312866210937,297.1970520019531,284.9930725097656,1.0,0.6835469007492065,0.4210745394229889,1.0,1.0,1.0,-3.350561618804932,1.5553245544433594,1.7952370643615725,0.7991217970848083,0.9419459700584412,0.9419459700584412,0.0,281.98468017578125,265.0,68015.15625,0.0,3752.4501953125,1.0,278.4426574707031,282.8450622558594,296.86248779296875,301.2100524902344,293.1499938964844,293.1499938964844,278.1499938964844,33692.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366306662559508,1.0,0.0,0.0,3.694125175476074,3.694149255752564,9.105766594075248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.0205078125,0.0,1565.3411865234375,1895.4371337890625,0.0,3741.763916015625,0.9132721424102784,1.0,0.0,3.0,1.0,0.0
17930040,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.849536657333374,0.5684340000152588,0.5166873335838318,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8690043091773987,0.6110150814056396,0.5829234719276428,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7614989280700684,0.4048436880111694,0.2880420088768005,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7582006454467773,0.3992930650711059,0.3848711848258972,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.624609649181366,0.2181517779827118,1.0175906419754028,284.9945983886719,284.95001220703125,303.5104675292969,293.8786926269531,300.1312866210937,297.1970520019531,284.9930725097656,1.0,0.6835469007492065,0.4210745394229889,1.0,1.0,1.0,-3.350561618804932,1.5553245544433594,1.7952370643615725,0.7991217970848083,0.9419459700584412,0.9419459700584412,0.0,281.98468017578125,265.0,68015.15625,0.0,3752.4501953125,1.0,278.4426574707031,282.8450622558594,296.86248779296875,301.2100524902344,293.1499938964844,293.1499938964844,278.1499938964844,33692.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366306662559508,1.0,0.0,0.0,3.694125175476074,3.694149255752564,9.105766594075248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.0205078125,0.0,1565.3411865234375,1895.4371337890625,0.0,3741.763916015625,0.9132721424102784,1.0,0.0,3.0,1.0,0.0
17930100,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8513132929801941,0.5669167637825012,0.5155516862869263,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8719795346260071,0.611811101436615,0.583794891834259,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7638311386108398,0.4050089120864868,0.2882027328014374,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7603892683982849,0.399294912815094,0.3849090337753296,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.6260970234870911,0.2179484814405441,1.016472101211548,284.8699035644531,284.95001220703125,303.520263671875,293.86590576171875,300.1351318359375,297.19598388671875,284.868896484375,1.0,0.6814655661582947,0.4190664291381836,1.0,1.0,1.0,-3.349144697189331,1.5546244382858276,1.7945202589035034,0.7988120913505554,0.8527587652206421,0.8527587652206421,0.0,278.3358459472656,265.0,68724.3828125,0.0,3728.17529296875,1.0,278.19696044921875,282.7055053710937,296.8961486816406,301.4073486328125,293.1499938964844,293.1499938964844,278.1499938964844,38267.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94222229719162,1.0,0.0,0.0,3.645507097244263,3.645531415939331,8.86766315488785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.705078125,0.0,1545.12158203125,1895.4371337890625,0.0,3792.632080078125,0.903651773929596,1.0,0.0,3.0,1.0,0.0
17930160,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8530385494232178,0.5653622150421143,0.5139493942260742,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8749865293502808,0.6125286221504211,0.5842819809913635,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7661632299423218,0.4051145613193512,0.2881436645984649,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7625928521156311,0.3992231786251068,0.3846778869628906,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6275692582130432,0.2176838964223861,1.0145801305770874,284.9050598144531,284.95001220703125,303.5299987792969,293.8532409667969,300.1383972167969,297.1939392089844,284.9061279296875,1.0,0.6789219379425049,0.4170866906642914,1.0,1.0,1.0,-3.3451805114746094,1.5527002811431885,1.7924803495407104,0.7977871298789978,0.8552055358886719,0.8552055358886719,0.0,274.35675048828125,253.0,68329.390625,0.0,3695.957763671875,1.0,278.15771484375,282.7383117675781,296.87030029296875,301.31280517578125,293.1499938964844,293.1499938964844,278.45001220703125,38812.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434892535209656,1.0,0.0,0.0,3.564656972885132,3.564680576324463,8.478690460833604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.83203125,0.0,1460.8255615234375,1895.4371337890625,0.0,3804.12353515625,0.8887951374053955,1.0,0.0,3.0,1.0,0.0
17930220,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8590176701545715,0.563774585723877,0.5118600130081177,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8834826946258545,0.6150628924369812,0.5860183835029602,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7730594277381897,0.406279981136322,0.2884974181652069,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7691091895103455,0.3998661935329437,0.3847034871578216,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6320791840553284,0.2176562696695327,1.0119729042053225,284.9930725097656,284.95001220703125,303.5493469238281,293.8285217285156,300.1504821777344,297.19989013671875,284.9921264648437,1.0,0.6733460426330566,0.4131272733211517,1.0,1.0,1.0,-3.342068672180176,1.551213264465332,1.7908554077148438,0.796874463558197,0.9352014660835266,0.9352014660835266,0.0,264.2219543457031,241.0,67594.8984375,0.0,3630.729736328125,1.0,278.4417724609375,282.8442077636719,296.8114318847656,301.1311950683594,293.1499938964844,293.1499938964844,278.1499938964844,33807.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367538094520568,1.0,0.0,0.0,3.670654296875,3.67067813873291,8.990425044430594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.1572265625,0.0,1539.773193359375,1895.4371337890625,0.0,3742.88671875,0.9083442091941832,1.0,0.0,3.0,1.0,0.0
17930280,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8590176701545715,0.563774585723877,0.5118600130081177,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8834826946258545,0.6150628924369812,0.5860183835029602,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7730594277381897,0.406279981136322,0.2884974181652069,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7691091895103455,0.3998661935329437,0.3847034871578216,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6320791840553284,0.2176562696695327,1.0119729042053225,284.9930725097656,284.95001220703125,303.5493469238281,293.8285217285156,300.1504821777344,297.19989013671875,284.9921264648437,1.0,0.6733460426330566,0.4131272733211517,1.0,1.0,1.0,-3.342068672180176,1.551213264465332,1.7908554077148438,0.796874463558197,0.9352014660835266,0.9352014660835266,0.0,264.2219543457031,241.0,67594.8984375,0.0,3630.729736328125,1.0,278.4417724609375,282.8442077636719,296.8114318847656,301.1311950683594,293.1499938964844,293.1499938964844,278.1499938964844,33807.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367538094520568,1.0,0.0,0.0,3.670654296875,3.67067813873291,8.990425044430594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.1572265625,0.0,1539.773193359375,1895.4371337890625,0.0,3742.88671875,0.9083442091941832,1.0,0.0,3.0,1.0,0.0
17930340,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8654769062995911,0.5609177947044373,0.509185254573822,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8926318287849426,0.616644024848938,0.5873128175735474,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.780562162399292,0.4067750573158264,0.2886627316474914,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7762351632118225,0.3999090492725372,0.3844920396804809,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6370676755905151,0.2173289656639099,1.0090221166610718,284.9070129394531,284.95001220703125,303.5685119628906,293.8047180175781,300.1578674316406,297.1976013183594,284.90777587890625,1.0,0.6672059297561646,0.4091678261756897,1.0,1.0,1.0,-3.3368120193481445,1.5486526489257812,1.7881592512130735,0.7955543994903564,0.8511966466903687,0.8511966466903687,0.0,253.6243438720703,229.0,67910.609375,0.0,3557.94482421875,1.0,278.15771484375,282.7399597167969,296.82080078125,301.2347106933594,293.1499938964844,293.1499938964844,278.45001220703125,38761.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434038996696472,1.0,0.0,0.0,3.541933298110962,3.541956663131714,8.37093693917268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.61328125,0.0,1436.280029296875,1895.4371337890625,0.0,3803.349609375,0.8837335705757141,1.0,0.0,3.0,1.0,0.0
17930400,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8654769062995911,0.5609177947044373,0.509185254573822,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8926318287849426,0.616644024848938,0.5873128175735474,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.780562162399292,0.4067750573158264,0.2886627316474914,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7762351632118225,0.3999090492725372,0.3844920396804809,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6370676755905151,0.2173289656639099,1.0090221166610718,284.9070129394531,284.95001220703125,303.5685119628906,293.8047180175781,300.1578674316406,297.1976013183594,284.90777587890625,1.0,0.6672059297561646,0.4091678261756897,1.0,1.0,1.0,-3.3368120193481445,1.5486526489257812,1.7881592512130735,0.7955543994903564,0.8511966466903687,0.8511966466903687,0.0,253.6243438720703,229.0,67910.609375,0.0,3557.94482421875,1.0,278.15771484375,282.7399597167969,296.82080078125,301.2347106933594,293.1499938964844,293.1499938964844,278.45001220703125,38761.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434038996696472,1.0,0.0,0.0,3.541933298110962,3.541956663131714,8.37093693917268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.61328125,0.0,1436.280029296875,1895.4371337890625,0.0,3803.349609375,0.8837335705757141,1.0,0.0,3.0,1.0,0.0
17930460,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8739675879478455,0.5594893097877502,0.5071888566017151,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.903731107711792,0.619217574596405,0.5890301465988159,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7898522019386292,0.4081305563449859,0.2891089022159576,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7850619554519653,0.4006391763687134,0.3845435082912445,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6433585286140442,0.2174152582883834,1.0066633224487305,284.9923095703125,284.95001220703125,303.5874938964844,293.7821350097656,300.1700439453125,297.2040710449219,284.99090576171875,1.0,0.6608339548110962,0.4053130149841308,1.0,1.0,1.0,-3.3342299461364746,1.5474239587783811,1.7868059873580933,0.794773280620575,0.9298232197761536,0.9298232197761536,0.0,241.94140625,217.0,67214.203125,0.0,3485.422119140625,1.0,278.4423217773437,282.8428955078125,296.76397705078125,301.0580139160156,293.1499938964844,293.1499938964844,278.1499938964844,33706.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365032315254213,1.0,0.0,0.0,3.6518959999084473,3.6519196033477774,8.898771852727805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.28515625,0.0,1518.1085205078125,1895.4371337890625,0.0,3740.60205078125,0.9037848711013794,1.0,0.0,3.0,1.0,0.0
17930520,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8739675879478455,0.5594893097877502,0.5071888566017151,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.903731107711792,0.619217574596405,0.5890301465988159,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7898522019386292,0.4081305563449859,0.2891089022159576,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7850619554519653,0.4006391763687134,0.3845435082912445,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6433585286140442,0.2174152582883834,1.0066633224487305,284.9923095703125,284.95001220703125,303.5874938964844,293.7821350097656,300.1700439453125,297.2040710449219,284.99090576171875,1.0,0.6608339548110962,0.4053130149841308,1.0,1.0,1.0,-3.3342299461364746,1.5474239587783811,1.7868059873580933,0.794773280620575,0.9298232197761536,0.9298232197761536,0.0,241.94140625,217.0,67214.203125,0.0,3485.422119140625,1.0,278.4423217773437,282.8428955078125,296.76397705078125,301.0580139160156,293.1499938964844,293.1499938964844,278.1499938964844,33706.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365032315254213,1.0,0.0,0.0,3.6518959999084473,3.6519196033477774,8.898771852727805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.28515625,0.0,1518.1085205078125,1895.4371337890625,0.0,3740.60205078125,0.9037848711013794,1.0,0.0,3.0,1.0,0.0
17930580,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8826620578765869,0.5567896962165833,0.5046257972717285,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9158986806869508,0.620818555355072,0.5903159379959106,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7994312644004822,0.4087951183319092,0.2893712222576141,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.794208288192749,0.4007562100887298,0.3843726813793182,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6500503420829773,0.2171846479177475,1.0040090084075928,284.9086608886719,284.95001220703125,303.6062927246094,293.760986328125,300.1773986816406,297.20196533203125,284.9093322753906,1.0,0.6542671322822571,0.401458203792572,1.0,1.0,1.0,-3.329619169235229,1.545177340507507,1.7844418287277222,0.7936167120933533,0.8480592370033264,0.8480592370033264,0.0,230.54269409179688,205.0,67540.140625,0.0,3409.957763671875,1.0,278.15789794921875,282.7412414550781,296.7769470214844,301.1654663085937,293.1499938964844,293.1499938964844,278.45001220703125,38701.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943175494670868,1.0,0.0,0.0,3.521857976913452,3.521881103515625,8.276313678834413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.3193359375,0.0,1414.723876953125,1895.4371337890625,0.0,3801.27880859375,0.8792505860328674,1.0,0.0,3.0,1.0,0.0
17930640,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8826620578765869,0.5567896962165833,0.5046257972717285,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9158986806869508,0.620818555355072,0.5903159379959106,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7994312644004822,0.4087951183319092,0.2893712222576141,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.794208288192749,0.4007562100887298,0.3843726813793182,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6500503420829773,0.2171846479177475,1.0040090084075928,284.9086608886719,284.95001220703125,303.6062927246094,293.760986328125,300.1773986816406,297.20196533203125,284.9093322753906,1.0,0.6542671322822571,0.401458203792572,1.0,1.0,1.0,-3.329619169235229,1.545177340507507,1.7844418287277222,0.7936167120933533,0.8480592370033264,0.8480592370033264,0.0,230.54269409179688,205.0,67540.140625,0.0,3409.957763671875,1.0,278.15789794921875,282.7412414550781,296.7769470214844,301.1654663085937,293.1499938964844,293.1499938964844,278.45001220703125,38701.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943175494670868,1.0,0.0,0.0,3.521857976913452,3.521881103515625,8.276313678834413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.3193359375,0.0,1414.723876953125,1895.4371337890625,0.0,3801.27880859375,0.8792505860328674,1.0,0.0,3.0,1.0,0.0
17930700,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8876141905784607,0.5560939908027649,0.5034716725349426,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9229309558868408,0.6220634579658508,0.5910075306892395,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8047153353691101,0.4094966650009155,0.2895388901233673,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7992594838142395,0.4011040925979614,0.3843031227588653,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6538127064704895,0.2172244191169738,1.002632975578308,285.0135498046875,284.95001220703125,303.6156311035156,293.7510070800781,300.1831359863281,297.2047119140625,285.0137634277344,1.0,0.6509131193161011,0.3995307981967926,1.0,1.0,1.0,-3.32751989364624,1.5441758632659912,1.7833439111709597,0.792992353439331,0.9220921993255616,0.9220921993255616,0.0,224.65480041503903,205.0,66772.8359375,0.0,3371.71142578125,1.0,278.3985900878906,282.8602294921875,296.7216491699219,300.94561767578125,293.1499938964844,293.1499938964844,278.45001220703125,34055.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377315640449524,1.0,0.0,0.0,3.5738837718963623,3.573906898498535,8.522640655428404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.634765625,0.0,1435.879638671875,1895.4371337890625,0.0,3751.79833984375,0.8884808421134949,1.0,0.0,3.0,1.0,0.0
17930760,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8935102224349976,0.5554801225662231,0.5027265548706055,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9310535788536072,0.6233931183815002,0.5920218825340271,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8106915950775146,0.4102984964847564,0.2899118065834045,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.805084764957428,0.401542603969574,0.3844645619392395,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6582731008529663,0.2173462510108947,1.0019330978393557,284.9925231933594,284.95001220703125,303.6249084472656,293.74151611328125,300.189453125,297.2084655761719,284.9910888671875,1.0,0.6476563811302185,0.3976022899150848,1.0,1.0,1.0,-3.3276429176330566,1.5442429780960083,1.7833999395370483,0.7929908037185669,0.92593115568161,0.92593115568161,0.0,218.45574951171875,193.0,66883.3515625,0.0,3336.783447265625,1.0,278.44219970703125,282.8426208496094,296.7229309082031,300.99383544921875,293.1499938964844,293.1499938964844,278.1499938964844,33637.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362213611602784,1.0,0.0,0.0,3.6341419219970703,3.6341652870178223,8.812457963358611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.4169921875,0.0,1497.998046875,1895.4371337890625,0.0,3738.03125,0.8997896909713745,1.0,0.0,3.0,1.0,0.0
17930820,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9046119451522828,0.55292147397995,0.5002759695053101,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9464837908744812,0.6249950528144836,0.5932984352111816,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8216026425361633,0.4111115932464599,0.290269136428833,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8158568739891052,0.4017179906368255,0.3843381404876709,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6670438051223755,0.2171860784292221,0.9995502829551696,284.9100341796875,284.95001220703125,303.6433410644531,293.7239685058594,300.1966552734375,297.20635986328125,284.91064453125,1.0,0.6409469842910767,0.3937452733516693,1.0,1.0,1.0,-3.323650360107422,1.5422972440719604,1.781352996826172,0.7919896245002747,0.8456388711929321,0.8456388711929321,0.0,206.8460693359375,181.0,67231.4921875,0.0,3261.86083984375,1.0,278.1580505371094,282.7419738769531,296.73980712890625,301.10662841796875,293.1499938964844,293.1499938964844,278.45001220703125,38632.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428786635398864,1.0,0.0,0.0,3.505463123321533,3.505486249923706,8.199438639167056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.0498046875,0.0,1397.146728515625,1895.4371337890625,0.0,3798.587158203125,0.8755735158920288,1.0,0.0,3.0,1.0,0.0
17930880,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9046119451522828,0.55292147397995,0.5002759695053101,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9464837908744812,0.6249950528144836,0.5932984352111816,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8216026425361633,0.4111115932464599,0.290269136428833,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8158568739891052,0.4017179906368255,0.3843381404876709,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6670438051223755,0.2171860784292221,0.9995502829551696,284.9100341796875,284.95001220703125,303.6433410644531,293.7239685058594,300.1966552734375,297.20635986328125,284.91064453125,1.0,0.6409469842910767,0.3937452733516693,1.0,1.0,1.0,-3.323650360107422,1.5422972440719604,1.781352996826172,0.7919896245002747,0.8456388711929321,0.8456388711929321,0.0,206.8460693359375,181.0,67231.4921875,0.0,3261.86083984375,1.0,278.1580505371094,282.7419738769531,296.73980712890625,301.10662841796875,293.1499938964844,293.1499938964844,278.45001220703125,38632.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428786635398864,1.0,0.0,0.0,3.505463123321533,3.505486249923706,8.199438639167056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.0498046875,0.0,1397.146728515625,1895.4371337890625,0.0,3798.587158203125,0.8755735158920288,1.0,0.0,3.0,1.0,0.0
17930940,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9194154143333436,0.5517054796218872,0.4984762668609619,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9636327624320984,0.6275815367698669,0.5950130820274353,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8343282341957092,0.412758857011795,0.2909109890460968,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8280819654464722,0.4025386869907379,0.3844693005084991,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6777806282043457,0.217405617237091,0.997736930847168,284.9928283691406,284.95001220703125,303.6615600585937,293.7085876464844,300.2086181640625,297.2129211425781,284.9919738769531,1.0,0.634244978427887,0.3898882567882538,1.0,1.0,1.0,-3.322289228439331,1.5416613817214966,1.7806278467178345,0.7915234565734863,0.9230170249938964,0.9230170249938964,0.0,194.6472625732422,169.0,66606.5859375,0.0,3189.636962890625,1.0,278.4412841796875,282.8427124023437,296.6903991699219,300.9417419433594,293.1499938964844,293.1499938964844,278.1499938964844,33677.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935904860496521,1.0,0.0,0.0,3.6177804470062256,3.6178035736083984,8.733286449569277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.7216796875,0.0,1480.396728515625,1895.4371337890625,0.0,3735.143798828125,0.8963757753372192,1.0,0.0,3.0,1.0,0.0
17931000,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9194154143333436,0.5517054796218872,0.4984762668609619,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9636327624320984,0.6275815367698669,0.5950130820274353,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8343282341957092,0.412758857011795,0.2909109890460968,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8280819654464722,0.4025386869907379,0.3844693005084991,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6777806282043457,0.217405617237091,0.997736930847168,284.9928283691406,284.95001220703125,303.6615600585937,293.7085876464844,300.2086181640625,297.2129211425781,284.9919738769531,1.0,0.634244978427887,0.3898882567882538,1.0,1.0,1.0,-3.322289228439331,1.5416613817214966,1.7806278467178345,0.7915234565734863,0.9230170249938964,0.9230170249938964,0.0,194.6472625732422,169.0,66606.5859375,0.0,3189.636962890625,1.0,278.4412841796875,282.8427124023437,296.6903991699219,300.9417419433594,293.1499938964844,293.1499938964844,278.1499938964844,33677.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935904860496521,1.0,0.0,0.0,3.6177804470062256,3.6178035736083984,8.733286449569277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.7216796875,0.0,1480.396728515625,1895.4371337890625,0.0,3735.143798828125,0.8963757753372192,1.0,0.0,3.0,1.0,0.0
17931060,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9354694485664368,0.5492540001869202,0.4961041212081909,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9796454906463624,0.6292174458503723,0.5963066220283508,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8478442430496216,0.413726806640625,0.2913666069507599,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8408618569374084,0.4027393758296966,0.3843594491481781,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.689246654510498,0.2173022776842117,0.9955800175666808,284.9112243652344,284.95001220703125,303.6796264648437,293.6956481933594,300.2157287597656,297.2109069824219,284.9117431640625,1.0,0.6274664998054504,0.3860054612159729,1.0,1.0,1.0,-3.3188209533691406,1.5399717092514038,1.7788492441177368,0.7906507253646851,0.8439520001411438,0.8439520001411438,0.0,182.98858642578125,157.0,66991.109375,0.0,3115.884765625,1.0,278.1581420898437,282.7421875,296.7112731933594,301.0605773925781,293.1499938964844,293.1499938964844,278.45001220703125,38560.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424869418144226,1.0,0.0,0.0,3.492997646331787,3.49302077293396,8.141228136082646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.8876953125,0.0,1383.743408203125,1895.4371337890625,0.0,3795.03369140625,0.8727661967277527,1.0,0.0,3.0,1.0,0.0
17931120,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9354694485664368,0.5492540001869202,0.4961041212081909,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9796454906463624,0.6292174458503723,0.5963066220283508,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8478442430496216,0.413726806640625,0.2913666069507599,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8408618569374084,0.4027393758296966,0.3843594491481781,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.689246654510498,0.2173022776842117,0.9955800175666808,284.9112243652344,284.95001220703125,303.6796264648437,293.6956481933594,300.2157287597656,297.2109069824219,284.9117431640625,1.0,0.6274664998054504,0.3860054612159729,1.0,1.0,1.0,-3.3188209533691406,1.5399717092514038,1.7788492441177368,0.7906507253646851,0.8439520001411438,0.8439520001411438,0.0,182.98858642578125,157.0,66991.109375,0.0,3115.884765625,1.0,278.1581420898437,282.7421875,296.7112731933594,301.0605773925781,293.1499938964844,293.1499938964844,278.45001220703125,38560.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424869418144226,1.0,0.0,0.0,3.492997646331787,3.49302077293396,8.141228136082646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.8876953125,0.0,1383.743408203125,1895.4371337890625,0.0,3795.03369140625,0.8727661967277527,1.0,0.0,3.0,1.0,0.0
17931180,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9548431634902954,0.5481332540512085,0.4943884909152984,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9960647821426392,0.631812572479248,0.5980370044708252,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8648170232772827,0.4155191481113434,0.2921110391616821,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8568184971809387,0.4035880863666534,0.3845129609107971,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7032254338264465,0.2175712585449218,0.9939888119697572,284.9931030273437,284.95001220703125,303.697509765625,293.68536376953125,300.2275695800781,297.21746826171875,284.99224853515625,1.0,0.6207108497619629,0.382122665643692,1.0,1.0,1.0,-3.317997455596924,1.5395973920822144,1.77839994430542,0.7903207540512085,0.921037495136261,0.921037495136261,0.0,170.7585906982422,160.0,66405.8125,0.0,3044.818115234375,1.0,278.4411926269531,282.8420104980469,296.6667785644531,300.9031066894531,293.1499938964844,293.1499938964844,278.1499938964844,33628.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935427725315094,1.0,0.0,0.0,3.607346773147583,3.607369899749756,8.68298513978516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.4833984375,0.0,1468.6904296875,1895.4371337890625,0.0,3730.789306640625,0.8939971923828125,1.0,0.0,3.0,1.0,0.0
17931240,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9548431634902954,0.5481332540512085,0.4943884909152984,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9960647821426392,0.631812572479248,0.5980370044708252,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8648170232772827,0.4155191481113434,0.2921110391616821,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8568184971809387,0.4035880863666534,0.3845129609107971,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7032254338264465,0.2175712585449218,0.9939888119697572,284.9931030273437,284.95001220703125,303.697509765625,293.68536376953125,300.2275695800781,297.21746826171875,284.99224853515625,1.0,0.6207108497619629,0.382122665643692,1.0,1.0,1.0,-3.317997455596924,1.5395973920822144,1.77839994430542,0.7903207540512085,0.921037495136261,0.921037495136261,0.0,170.7585906982422,160.0,66405.8125,0.0,3044.818115234375,1.0,278.4411926269531,282.8420104980469,296.6667785644531,300.9031066894531,293.1499938964844,293.1499938964844,278.1499938964844,33628.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935427725315094,1.0,0.0,0.0,3.607346773147583,3.607369899749756,8.68298513978516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.4833984375,0.0,1468.6904296875,1895.4371337890625,0.0,3730.789306640625,0.8939971923828125,1.0,0.0,3.0,1.0,0.0
17931300,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.959655225276947,0.546969473361969,0.4935587346553802,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9990000128746032,0.6326919794082642,0.5975607633590698,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8698598742485046,0.4160879254341125,0.2925654947757721,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8614352941513062,0.4037352800369262,0.3847045302391052,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7071309089660645,0.217567890882492,0.9938707947731018,284.8741149902344,284.95001220703125,303.70635986328125,293.6813049316406,300.23126220703125,297.2169189453125,284.8736572265625,1.0,0.6191180348396301,0.3801812827587127,1.0,1.0,1.0,-3.317086696624756,1.5391360521316528,1.7779505252838137,0.79017174243927,0.836143434047699,0.836143434047699,0.0,167.6414337158203,160.0,67107.2265625,0.0,3025.165283203125,1.0,278.1988525390625,282.7083740234375,296.709716796875,301.1092224121094,293.1499938964844,293.1499938964844,278.1499938964844,38358.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408457279205322,1.0,0.0,0.0,3.5580615997314453,3.5580849647521973,8.447344157502812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.302734375,0.0,1450.473388671875,1895.4371337890625,0.0,3780.1318359375,0.8841741681098938,1.0,0.0,3.0,1.0,0.0
17931360,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9606539607048036,0.5457538366317749,0.4923728406429291,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,0.6337377429008484,0.5951746702194214,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8717350363731384,0.4165865480899811,0.2928636074066162,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8629792332649231,0.403794914484024,0.38471320271492,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7083383798599243,0.2174824625253677,0.9933486580848694,284.91094970703125,284.95001220703125,303.7151794433594,293.6780090332031,300.23492431640625,297.2164001464844,284.9115295410156,1.0,0.6179041862487793,0.3782460987567901,1.0,1.0,1.0,-3.3125205039978027,1.5369259119033811,1.7755945920944214,0.788956344127655,0.8418422341346741,0.8418422341346741,0.0,166.41488647460938,163.0,66778.390625,0.0,3008.3427734375,1.0,278.1584167480469,282.7417907714844,296.6931457519531,301.028076171875,293.1499938964844,293.1499938964844,278.45001220703125,38589.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419240951538086,1.0,0.0,0.0,3.4823267459869385,3.482349634170532,8.091561767287203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.0244140625,0.0,1372.988037109375,1895.4371337890625,0.0,3789.925537109375,0.870428740978241,1.0,0.0,3.0,1.0,0.0
17931420,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.961711287498474,0.5446128249168396,0.4910715818405151,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9990000128746032,0.6373401284217834,0.5917378067970276,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8745523691177368,0.4184074103832245,0.293962299823761,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8650618195533752,0.4045892357826233,0.3852661848068237,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7098532915115356,0.2177026122808456,0.993678867816925,284.9915466308594,284.95001220703125,303.7326965332031,293.673828125,300.24871826171875,297.22711181640625,284.99078369140625,1.0,0.6168942451477051,0.3743757307529449,1.0,1.0,1.0,-3.309193849563598,1.535344481468201,1.7738492488861084,0.7879389524459839,0.917369782924652,0.917369782924652,0.0,165.16368103027344,166.0,66183.078125,0.0,2994.096923828125,1.0,278.4411315917969,282.8410949707031,296.65386962890625,300.8746643066406,293.1499938964844,293.1499938964844,278.1499938964844,33672.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934583306312561,1.0,0.0,0.0,3.5957791805267334,3.5958023071289062,8.627388297099969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.78125,0.0,1456.5240478515625,1895.4371337890625,0.0,3723.079345703125,0.8914298415184021,1.0,0.0,3.0,1.0,0.0
17931480,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.961711287498474,0.5446128249168396,0.4910715818405151,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9990000128746032,0.6373401284217834,0.5917378067970276,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8745523691177368,0.4184074103832245,0.293962299823761,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8650618195533752,0.4045892357826233,0.3852661848068237,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7098532915115356,0.2177026122808456,0.993678867816925,284.9915466308594,284.95001220703125,303.7326965332031,293.673828125,300.24871826171875,297.22711181640625,284.99078369140625,1.0,0.6168942451477051,0.3743757307529449,1.0,1.0,1.0,-3.309193849563598,1.535344481468201,1.7738492488861084,0.7879389524459839,0.917369782924652,0.917369782924652,0.0,165.16368103027344,166.0,66183.078125,0.0,2994.096923828125,1.0,278.4411315917969,282.8410949707031,296.65386962890625,300.8746643066406,293.1499938964844,293.1499938964844,278.1499938964844,33672.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934583306312561,1.0,0.0,0.0,3.5957791805267334,3.5958023071289062,8.627388297099969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.78125,0.0,1456.5240478515625,1895.4371337890625,0.0,3723.079345703125,0.8914298415184021,1.0,0.0,3.0,1.0,0.0
17931540,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9598747491836548,0.5422744154930115,0.4892238676548004,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9990000128746032,0.6399847865104675,0.5927641987800598,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8749464154243469,0.4195301830768585,0.2948648035526275,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8648079037666321,0.4047679901123047,0.3855940997600555,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7094223499298096,0.217581421136856,0.9936513900756836,284.91455078125,284.95001220703125,303.75,293.67303466796875,300.2576904296875,297.2287902832031,284.9145812988281,1.0,0.6172032356262207,0.3705053627490997,1.0,1.0,1.0,-3.3096511363983154,1.5355799198150637,1.774071216583252,0.7879965901374817,0.8424607515335083,0.8424607515335083,0.0,165.50445556640625,169.0,66692.109375,0.0,2997.010009765625,1.0,278.1587829589844,282.7433166503906,296.6869812011719,301.0104064941406,293.1499938964844,293.1499938964844,278.45001220703125,38258.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408414363861084,1.0,0.0,0.0,3.47758412361145,3.477607011795044,8.069536647781206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.767578125,0.0,1365.775390625,1895.4371337890625,0.0,3780.093017578125,0.8690568804740906,1.0,0.0,3.0,1.0,0.0
