time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931600,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9598747491836548,0.5422744154930115,0.4892238676548004,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9990000128746032,0.6399847865104675,0.5927641987800598,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8749464154243469,0.4195301830768585,0.2948648035526275,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8648079037666321,0.4047679901123047,0.3855940997600555,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7094223499298096,0.217581421136856,0.9936513900756836,284.91455078125,284.95001220703125,303.75,293.67303466796875,300.2576904296875,297.2287902832031,284.9145812988281,1.0,0.6172032356262207,0.3705053627490997,1.0,1.0,1.0,-3.3096511363983154,1.5355799198150637,1.774071216583252,0.7879965901374817,0.8424607515335083,0.8424607515335083,0.0,165.50445556640625,169.0,66692.109375,0.0,2997.010009765625,1.0,278.1587829589844,282.7433166503906,296.6869812011719,301.0104064941406,293.1499938964844,293.1499938964844,278.45001220703125,38258.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408414363861084,1.0,0.0,0.0,3.47758412361145,3.477607011795044,8.069536647781206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.767578125,0.0,1365.775390625,1895.4371337890625,0.0,3780.093017578125,0.8690568804740906,1.0,0.0,3.0,1.0,0.0
17931660,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.964779496192932,0.5451058745384216,0.4907345473766327,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9990000128746032,0.6481627225875854,0.5858461856842041,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.881893515586853,0.4256187081336975,0.2982893586158752,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8709772229194641,0.4098535776138305,0.389279693365097,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7160372138023376,0.2223938852548599,1.0097486972808838,285.0116577148437,284.95001220703125,303.7671813964844,293.6742248535156,300.294189453125,297.280029296875,285.0113220214844,1.0,0.6194793581962585,0.3666882216930389,1.0,1.0,1.0,-3.331026315689087,1.5460261106491089,1.7850000858306885,0.7932242155075073,0.9364508390426636,0.9364508390426636,0.0,164.22976684570312,172.0,66634.1015625,0.0,3036.181640625,1.0,278.441162109375,282.8495483398437,296.6586303710937,300.89404296875,293.1499938964844,293.1499938964844,278.1499938964844,32867.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342789053916932,1.0,0.0,0.0,3.613670587539673,3.6136937141418457,8.713455486031307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.2978515625,0.0,1469.9168701171875,1895.4371337890625,0.0,3720.29833984375,0.8949846625328064,1.0,0.0,3.0,1.0,0.0
17931720,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.964779496192932,0.5451058745384216,0.4907345473766327,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9990000128746032,0.6481627225875854,0.5858461856842041,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.881893515586853,0.4256187081336975,0.2982893586158752,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8709772229194641,0.4098535776138305,0.389279693365097,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7160372138023376,0.2223938852548599,1.0097486972808838,285.0116577148437,284.95001220703125,303.7671813964844,293.6742248535156,300.294189453125,297.280029296875,285.0113220214844,1.0,0.6194793581962585,0.3666882216930389,1.0,1.0,1.0,-3.331026315689087,1.5460261106491089,1.7850000858306885,0.7932242155075073,0.9364508390426636,0.9364508390426636,0.0,164.22976684570312,172.0,66634.1015625,0.0,3036.181640625,1.0,278.441162109375,282.8495483398437,296.6586303710937,300.89404296875,293.1499938964844,293.1499938964844,278.1499938964844,32867.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342789053916932,1.0,0.0,0.0,3.613670587539673,3.6136937141418457,8.713455486031307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.2978515625,0.0,1469.9168701171875,1895.4371337890625,0.0,3720.29833984375,0.8949846625328064,1.0,0.0,3.0,1.0,0.0
17931780,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9653196334838868,0.5445920825004578,0.490867018699646,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9990000128746032,0.654414713382721,0.5850334763526917,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.8850724697113037,0.4290021657943725,0.301031619310379,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8735674023628235,0.4123823642730713,0.3921813070774078,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.7196048498153687,0.2251276224851608,1.024142503738403,284.9245300292969,284.95001220703125,303.78424072265625,293.6757202148437,300.31573486328125,297.3038635253906,284.925537109375,1.0,0.6230052709579468,0.3628710806369781,1.0,1.0,1.0,-3.354312896728516,1.557317137718201,1.7969958782196045,0.7993055582046509,0.8651803731918335,0.8651803731918335,0.0,164.99586486816406,175.0,67802.5390625,0.0,3091.64990234375,1.0,278.1579284667969,282.7322998046875,296.70220947265625,301.08673095703125,293.1499938964844,293.1499938964844,278.45001220703125,37363.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430816769599916,1.0,0.0,0.0,3.5428214073181152,3.542844772338867,8.375135394089739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.9765625,0.0,1427.065185546875,1895.4371337890625,0.0,3800.427978515625,0.8828361630439758,1.0,0.0,3.0,1.0,0.0
17931840,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9653196334838868,0.5445920825004578,0.490867018699646,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9990000128746032,0.654414713382721,0.5850334763526917,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.8850724697113037,0.4290021657943725,0.301031619310379,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8735674023628235,0.4123823642730713,0.3921813070774078,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.7196048498153687,0.2251276224851608,1.024142503738403,284.9245300292969,284.95001220703125,303.78424072265625,293.6757202148437,300.31573486328125,297.3038635253906,284.925537109375,1.0,0.6230052709579468,0.3628710806369781,1.0,1.0,1.0,-3.354312896728516,1.557317137718201,1.7969958782196045,0.7993055582046509,0.8651803731918335,0.8651803731918335,0.0,164.99586486816406,175.0,67802.5390625,0.0,3091.64990234375,1.0,278.1579284667969,282.7322998046875,296.70220947265625,301.08673095703125,293.1499938964844,293.1499938964844,278.45001220703125,37363.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430816769599916,1.0,0.0,0.0,3.5428214073181152,3.542844772338867,8.375135394089739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.9765625,0.0,1427.065185546875,1895.4371337890625,0.0,3800.427978515625,0.8828361630439758,1.0,0.0,3.0,1.0,0.0
17931900,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9642957448959352,0.5446299910545349,0.4906781017780304,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9990000128746032,0.657265841960907,0.5866466760635376,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8853472471237183,0.4306992292404175,0.3021358549594879,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8735348582267761,0.4135418236255646,0.3932192921638489,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7201012372970581,0.2262206226587295,1.029210925102234,285.0336608886719,284.95001220703125,303.7927551269531,293.6766052246094,300.32501220703125,297.3130187988281,285.0350341796875,1.0,0.6249129176139832,0.3609625101089477,1.0,1.0,1.0,-3.3646960258483887,1.5623639822006226,1.8023319244384768,0.8019523024559021,0.9476672410964966,0.9476672410964966,0.0,165.95437622070312,175.0,67321.390625,0.0,3120.1513671875,1.0,278.3998718261719,282.8519897460937,296.6587219238281,300.8998718261719,293.1499938964844,293.1499938964844,278.45001220703125,33131.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938865840435028,1.0,0.0,0.0,3.6101014614105225,3.6101245880126953,8.696252393747272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.8466796875,0.0,1467.9996337890625,1895.4371337890625,0.0,3762.127197265625,0.8959022760391235,1.0,0.0,3.0,1.0,0.0
17931960,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9634036421775818,0.5446826219558716,0.4908061027526855,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.6599254608154297,0.5883974432945251,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.885665774345398,0.4323840141296386,0.3033564686775207,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8735020160675049,0.4146660566329956,0.3943488597869873,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.720497727394104,0.2272194325923919,1.0340869426727295,285.0166320800781,284.95001220703125,303.8012084960937,293.67755126953125,300.33349609375,297.3206787109375,285.01519775390625,1.0,0.6269291639328003,0.3586690127849579,1.0,1.0,1.0,-3.375645875930786,1.5676839351654053,1.8079618215560915,0.8047494888305664,0.9619666934013368,0.9619666934013368,0.0,166.9842987060547,178.0,67752.28125,0.0,3150.48974609375,1.0,278.4424133300781,282.8328857421875,296.67059326171875,300.9802551269531,293.1499938964844,293.1499938964844,278.1499938964844,32570.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385084509849548,1.0,0.0,0.0,3.6904029846191406,3.690426826477051,9.087426064979808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.8193359375,0.0,1552.63916015625,1895.4371337890625,0.0,3758.873779296875,0.911775290966034,1.0,0.0,3.0,1.0,0.0
17932020,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9590926766395568,0.5431390404701233,0.4898611307144165,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9990000128746032,0.6632385849952698,0.5949192047119141,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8841198682785034,0.4345920979976654,0.3051551878452301,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8713458776473999,0.4158410131931305,0.3958061933517456,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7194544672966003,0.2283776998519897,1.0407606363296509,284.9144287109375,284.95001220703125,303.818115234375,293.6797180175781,300.3411865234375,297.3190612792969,284.9158020019531,1.0,0.6309396624565125,0.3540819883346557,1.0,1.0,1.0,-3.394300699234009,1.5767401456832886,1.8175604343414309,0.809535562992096,0.8774815201759338,0.8774815201759338,0.0,169.8708953857422,181.0,68840.2421875,0.0,3209.141357421875,1.0,278.1573181152344,282.70526123046875,296.708251953125,301.16278076171875,293.1499938964844,293.1499938964844,278.45001220703125,37575.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477028846740724,1.0,0.0,0.0,3.617119550704956,3.617143392562866,8.730095260034432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.5390625,0.0,1508.57275390625,1895.4371337890625,0.0,3842.244384765625,0.8994166254997253,1.0,0.0,3.0,1.0,0.0
17932080,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9590926766395568,0.5431390404701233,0.4898611307144165,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9990000128746032,0.6632385849952698,0.5949192047119141,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8841198682785034,0.4345920979976654,0.3051551878452301,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8713458776473999,0.4158410131931305,0.3958061933517456,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7194544672966003,0.2283776998519897,1.0407606363296509,284.9144287109375,284.95001220703125,303.818115234375,293.6797180175781,300.3411865234375,297.3190612792969,284.9158020019531,1.0,0.6309396624565125,0.3540819883346557,1.0,1.0,1.0,-3.394300699234009,1.5767401456832886,1.8175604343414309,0.809535562992096,0.8774815201759338,0.8774815201759338,0.0,169.8708953857422,181.0,68840.2421875,0.0,3209.141357421875,1.0,278.1573181152344,282.70526123046875,296.708251953125,301.16278076171875,293.1499938964844,293.1499938964844,278.45001220703125,37575.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477028846740724,1.0,0.0,0.0,3.617119550704956,3.617143392562866,8.730095260034432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.5390625,0.0,1508.57275390625,1895.4371337890625,0.0,3842.244384765625,0.8994166254997253,1.0,0.0,3.0,1.0,0.0
17932140,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9550278186798096,0.5428946018218994,0.489412784576416,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.6665909886360168,0.6015225648880005,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8827076554298401,0.4375383853912353,0.3071008920669555,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8692273497581482,0.4175384938716888,0.3973093330860138,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7181610465049744,0.2296155095100402,1.0463699102401731,285.0154724121094,284.95001220703125,303.8349304199219,293.68218994140625,300.3506164550781,297.3206481933594,285.0140991210937,1.0,0.6349253058433533,0.3494949638843536,1.0,1.0,1.0,-3.412593603134156,1.5856456756591797,1.8269480466842647,0.8140987157821655,0.9772194623947144,0.9772194623947144,0.0,172.7860107421875,184.0,68620.3984375,0.0,3267.73193359375,1.0,278.4430847167969,282.8167419433594,296.67364501953125,301.0410461425781,293.1499938964844,293.1499938964844,278.1499938964844,32858.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427352547645568,1.0,0.0,0.0,3.751836061477661,3.7518603801727295,9.39249503062456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.6806640625,0.0,1625.2823486328125,1895.4371337890625,0.0,3797.2861328125,0.925780713558197,1.0,0.0,3.0,1.0,0.0
17932200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9550278186798096,0.5428946018218994,0.489412784576416,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.6665909886360168,0.6015225648880005,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8827076554298401,0.4375383853912353,0.3071008920669555,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8692273497581482,0.4175384938716888,0.3973093330860138,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7181610465049744,0.2296155095100402,1.0463699102401731,285.0154724121094,284.95001220703125,303.8349304199219,293.68218994140625,300.3506164550781,297.3206481933594,285.0140991210937,1.0,0.6349253058433533,0.3494949638843536,1.0,1.0,1.0,-3.412593603134156,1.5856456756591797,1.8269480466842647,0.8140987157821655,0.9772194623947144,0.9772194623947144,0.0,172.7860107421875,184.0,68620.3984375,0.0,3267.73193359375,1.0,278.4430847167969,282.8167419433594,296.67364501953125,301.0410461425781,293.1499938964844,293.1499938964844,278.1499938964844,32858.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427352547645568,1.0,0.0,0.0,3.751836061477661,3.7518603801727295,9.39249503062456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.6806640625,0.0,1625.2823486328125,1895.4371337890625,0.0,3797.2861328125,0.925780713558197,1.0,0.0,3.0,1.0,0.0
17932260,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9497970938682556,0.5412077307701111,0.4883400201797485,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.6684282422065735,0.6093218326568604,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8804569244384766,0.4395656287670135,0.3087610602378845,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8663426637649536,0.4184406399726867,0.3984802961349487,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7161304354667664,0.2302867770195007,1.0506333112716677,284.90899658203125,284.95001220703125,303.8516845703125,293.6849975585937,300.3536071777344,297.3104553222656,284.9105834960937,1.0,0.6388372182846069,0.3448300659656524,1.0,1.0,1.0,-3.4292211532592773,1.593730092048645,1.8354911804199217,0.8182799220085144,0.8875240683555603,0.8875240683555603,0.0,176.0471954345703,187.0,69675.34375,0.0,3325.0615234375,1.0,278.1568908691406,282.6860656738281,296.7112121582031,301.21978759765625,293.1499938964844,293.1499938964844,278.45001220703125,37758.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514091610908508,1.0,0.0,0.0,3.675670862197876,3.675695419311523,9.015016644298156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.154296875,0.0,1575.1671142578125,1895.4371337890625,0.0,3875.64794921875,0.9125549793243408,1.0,0.0,3.0,1.0,0.0
17932320,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9497970938682556,0.5412077307701111,0.4883400201797485,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.6684282422065735,0.6093218326568604,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8804569244384766,0.4395656287670135,0.3087610602378845,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8663426637649536,0.4184406399726867,0.3984802961349487,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7161304354667664,0.2302867770195007,1.0506333112716677,284.90899658203125,284.95001220703125,303.8516845703125,293.6849975585937,300.3536071777344,297.3104553222656,284.9105834960937,1.0,0.6388372182846069,0.3448300659656524,1.0,1.0,1.0,-3.4292211532592773,1.593730092048645,1.8354911804199217,0.8182799220085144,0.8875240683555603,0.8875240683555603,0.0,176.0471954345703,187.0,69675.34375,0.0,3325.0615234375,1.0,278.1568908691406,282.6860656738281,296.7112121582031,301.21978759765625,293.1499938964844,293.1499938964844,278.45001220703125,37758.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514091610908508,1.0,0.0,0.0,3.675670862197876,3.675695419311523,9.015016644298156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.154296875,0.0,1575.1671142578125,1895.4371337890625,0.0,3875.64794921875,0.9125549793243408,1.0,0.0,3.0,1.0,0.0
17932380,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9453965425491332,0.5409383177757263,0.4878435730934143,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9990000128746032,0.6708210706710815,0.6163398623466492,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8788674473762512,0.4424786865711212,0.3106626272201538,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8640315532684326,0.4200260937213897,0.3998482525348663,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7143897414207458,0.2312495559453964,1.0548254251480105,285.0177001953125,284.95001220703125,303.86834716796875,293.6881408691406,300.3608093261719,297.3080139160156,285.01641845703125,1.0,0.6426684260368347,0.3401651680469513,1.0,1.0,1.0,-3.4460349082946777,1.6019302606582642,1.844104528427124,0.8223778605461121,0.9917113780975342,0.9917113780975342,0.0,179.08596801757812,190.0,69351.546875,0.0,3382.04052734375,1.0,278.4434509277344,282.80615234375,296.6776123046875,301.0921936035156,293.1499938964844,293.1499938964844,278.1499938964844,33045.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946048378944397,1.0,0.0,0.0,3.801210403442383,3.801235437393189,9.64133391789801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.650390625,0.0,1684.97607421875,1895.4371337890625,0.0,3827.2939453125,0.9370859265327454,1.0,0.0,3.0,1.0,0.0
17932440,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9453965425491332,0.5409383177757263,0.4878435730934143,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9990000128746032,0.6708210706710815,0.6163398623466492,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8788674473762512,0.4424786865711212,0.3106626272201538,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8640315532684326,0.4200260937213897,0.3998482525348663,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7143897414207458,0.2312495559453964,1.0548254251480105,285.0177001953125,284.95001220703125,303.86834716796875,293.6881408691406,300.3608093261719,297.3080139160156,285.01641845703125,1.0,0.6426684260368347,0.3401651680469513,1.0,1.0,1.0,-3.4460349082946777,1.6019302606582642,1.844104528427124,0.8223778605461121,0.9917113780975342,0.9917113780975342,0.0,179.08596801757812,190.0,69351.546875,0.0,3382.04052734375,1.0,278.4434509277344,282.80615234375,296.6776123046875,301.0921936035156,293.1499938964844,293.1499938964844,278.1499938964844,33045.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946048378944397,1.0,0.0,0.0,3.801210403442383,3.801235437393189,9.64133391789801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.650390625,0.0,1684.97607421875,1895.4371337890625,0.0,3827.2939453125,0.9370859265327454,1.0,0.0,3.0,1.0,0.0
17932500,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.943182110786438,0.5401766896247864,0.4875702261924743,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9990000128746032,0.6715371012687683,0.6198350191116333,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8781058192253113,0.4435640573501587,0.3116279542446136,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.862922728061676,0.4205229580402374,0.4005624651908874,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7135459780693054,0.231562077999115,1.0570088624954224,284.8839111328125,284.95001220703125,303.8766784667969,293.6898193359375,300.3623046875,297.3030090332031,284.8812255859375,1.0,0.6445914506912231,0.3378327190876007,1.0,1.0,1.0,-3.454559326171875,1.6060773134231567,1.848482131958008,0.8244988918304443,0.9032026529312134,0.9032026529312134,0.0,180.620346069336,190.0,70525.5703125,0.0,3411.082275390625,1.0,278.1942443847656,282.6513366699219,296.7261962890625,301.3290710449219,293.1499938964844,293.1499938964844,278.1499938964844,36539.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522645473480223,1.0,0.0,0.0,3.788005352020264,3.788030862808228,9.574463319950155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.0869140625,0.0,1696.38330078125,1895.4371337890625,0.0,3883.33984375,0.9348102807998656,1.0,0.0,3.0,1.0,0.0
17932560,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.940109133720398,0.5392351150512695,0.4867729544639587,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.6719244718551636,0.6241494417190552,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8767034411430359,0.44449582695961,0.3123221695423126,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8612251281738281,0.4208566546440124,0.4009570479393005,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7121767997741699,0.2317438572645187,1.058243989944458,284.9054260253906,284.95001220703125,303.8849792480469,293.69158935546875,300.3625183105469,297.29559326171875,284.9072570800781,1.0,0.6464233994483948,0.3354724943637848,1.0,1.0,1.0,-3.461586236953736,1.6095035076141355,1.8520828485488887,0.8262086510658264,0.8978217244148254,0.8978217244148254,0.0,182.3660888671875,193.0,70421.9296875,0.0,3437.96435546875,1.0,278.1566467285156,282.67022705078125,296.71649169921875,301.2730407714844,293.1499938964844,293.1499938964844,278.45001220703125,37826.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544072151184082,1.0,0.0,0.0,3.727448463439941,3.727473735809326,9.270787018067496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.1123046875,0.0,1635.0120849609375,1895.4371337890625,0.0,3902.577880859375,0.9240994453430176,1.0,0.0,3.0,1.0,0.0
17932620,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9357655644416808,0.5389842391014099,0.4862717390060425,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9990000128746032,0.6737578511238098,0.631060779094696,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8752473592758179,0.4474439918994903,0.3142343461513519,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8590347766876221,0.4224064648151397,0.4022761881351471,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7103426456451416,0.2325922548770904,1.0618436336517334,285.0214233398437,284.95001220703125,303.90155029296875,293.6954040527344,300.3692932128906,297.2924499511719,285.0204162597656,1.0,0.6501055955886841,0.3307520151138305,1.0,1.0,1.0,-3.4775073528289795,1.617281198501587,1.8602261543273928,0.8300047516822815,1.0,1.0,0.0,185.3861083984375,196.0,70012.703125,0.0,3493.700439453125,1.0,278.4437866210937,282.7982482910156,296.683837890625,301.141357421875,293.1499938964844,293.1499938964844,278.1499938964844,33286.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948858678340912,1.0,0.0,0.0,3.844229221343994,3.844254732131958,9.860792715699065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.3056640625,0.0,1738.8004150390625,1895.4371337890625,0.0,3852.67431640625,0.9469135999679564,1.0,0.0,3.0,1.0,0.0
17932680,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9357655644416808,0.5389842391014099,0.4862717390060425,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9990000128746032,0.6737578511238098,0.631060779094696,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8752473592758179,0.4474439918994903,0.3142343461513519,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8590347766876221,0.4224064648151397,0.4022761881351471,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7103426456451416,0.2325922548770904,1.0618436336517334,285.0214233398437,284.95001220703125,303.90155029296875,293.6954040527344,300.3692932128906,297.2924499511719,285.0204162597656,1.0,0.6501055955886841,0.3307520151138305,1.0,1.0,1.0,-3.4775073528289795,1.617281198501587,1.8602261543273928,0.8300047516822815,1.0,1.0,0.0,185.3861083984375,196.0,70012.703125,0.0,3493.700439453125,1.0,278.4437866210937,282.7982482910156,296.683837890625,301.141357421875,293.1499938964844,293.1499938964844,278.1499938964844,33286.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948858678340912,1.0,0.0,0.0,3.844229221343994,3.844254732131958,9.860792715699065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.3056640625,0.0,1738.8004150390625,1895.4371337890625,0.0,3852.67431640625,0.9469135999679564,1.0,0.0,3.0,1.0,0.0
17932740,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9302994012832642,0.5372908115386963,0.4852307140827179,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,0.6743727922439575,0.6378002166748047,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8730071187019348,0.4494862556457519,0.3159247934818268,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8561547994613647,0.4231983423233032,0.4033659696578979,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7078630328178406,0.2329964488744735,1.0649008750915527,284.9034729003906,284.95001220703125,303.9180908203125,293.69952392578125,300.37078857421875,297.27978515625,284.90496826171875,1.0,0.65367591381073,0.3260315656661987,1.0,1.0,1.0,-3.491395235061645,1.6240464448928833,1.8673487901687624,0.833393931388855,0.9086646437644958,0.9086646437644958,0.0,188.80007934570312,199.0,71119.2265625,0.0,3547.333984375,1.0,278.15679931640625,282.6563415527344,296.72320556640625,301.3243713378906,293.1499938964844,293.1499938964844,278.1499938964844,37772.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956997275352478,1.0,0.0,0.0,3.776231050491333,3.776256799697876,9.515035799267936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.6328125,0.0,1691.916015625,1895.4371337890625,0.0,3925.77490234375,0.9348486661911012,1.0,0.0,3.0,1.0,0.0
17932800,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9302994012832642,0.5372908115386963,0.4852307140827179,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,0.6743727922439575,0.6378002166748047,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8730071187019348,0.4494862556457519,0.3159247934818268,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8561547994613647,0.4231983423233032,0.4033659696578979,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7078630328178406,0.2329964488744735,1.0649008750915527,284.9034729003906,284.95001220703125,303.9180908203125,293.69952392578125,300.37078857421875,297.27978515625,284.90496826171875,1.0,0.65367591381073,0.3260315656661987,1.0,1.0,1.0,-3.491395235061645,1.6240464448928833,1.8673487901687624,0.833393931388855,0.9086646437644958,0.9086646437644958,0.0,188.80007934570312,199.0,71119.2265625,0.0,3547.333984375,1.0,278.15679931640625,282.6563415527344,296.72320556640625,301.3243713378906,293.1499938964844,293.1499938964844,278.1499938964844,37772.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956997275352478,1.0,0.0,0.0,3.776231050491333,3.776256799697876,9.515035799267936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.6328125,0.0,1691.916015625,1895.4371337890625,0.0,3925.77490234375,0.9348486661911012,1.0,0.0,3.0,1.0,0.0
17932860,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.9235506653785706,0.5362225770950317,0.4842272996902466,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.996188223361969,0.6755713224411011,0.6397089958190918,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8696838617324829,0.4518876671791076,0.3175983130931854,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8522133231163025,0.4241954386234283,0.4043485820293426,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.7043050527572632,0.2334392815828323,1.067346453666687,284.9369812011719,284.95001220703125,303.9345703125,293.7039794921875,300.3751525878906,297.2728576660156,284.9378967285156,1.0,0.6566651463508606,0.3212538063526153,1.0,1.0,1.0,-3.498570919036865,1.627586007118225,1.87098491191864,0.8349381685256958,0.9127135276794434,0.9127135276794434,0.0,192.8008270263672,202.0,71051.390625,0.0,3588.620361328125,1.0,278.150146484375,282.6849060058594,296.70526123046875,301.2759704589844,293.1499938964844,293.1499938964844,278.1499938964844,36828.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956652581691742,1.0,0.0,0.0,3.7435591220855713,3.743584156036377,9.351098810839176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.21484375,0.0,1646.1243896484375,1895.4371337890625,0.0,3922.691162109375,0.9269339442253112,1.0,0.0,3.0,1.0,0.0
17932920,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.9235506653785706,0.5362225770950317,0.4842272996902466,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.996188223361969,0.6755713224411011,0.6397089958190918,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8696838617324829,0.4518876671791076,0.3175983130931854,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8522133231163025,0.4241954386234283,0.4043485820293426,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.7043050527572632,0.2334392815828323,1.067346453666687,284.9369812011719,284.95001220703125,303.9345703125,293.7039794921875,300.3751525878906,297.2728576660156,284.9378967285156,1.0,0.6566651463508606,0.3212538063526153,1.0,1.0,1.0,-3.498570919036865,1.627586007118225,1.87098491191864,0.8349381685256958,0.9127135276794434,0.9127135276794434,0.0,192.8008270263672,202.0,71051.390625,0.0,3588.620361328125,1.0,278.150146484375,282.6849060058594,296.70526123046875,301.2759704589844,293.1499938964844,293.1499938964844,278.1499938964844,36828.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956652581691742,1.0,0.0,0.0,3.7435591220855713,3.743584156036377,9.351098810839176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.21484375,0.0,1646.1243896484375,1895.4371337890625,0.0,3922.691162109375,0.9269339442253112,1.0,0.0,3.0,1.0,0.0
17932980,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9184846878051758,0.5354072451591492,0.483585387468338,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9936771988868712,0.6774773001670837,0.6414946913719177,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8676568865776062,0.4545139372348785,0.3194803893566131,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8494890928268433,0.4253743886947632,0.4055449664592743,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7017953991889954,0.2339981347322464,1.0703041553497314,284.9527587890625,284.95001220703125,303.9510192871094,293.708740234375,300.38238525390625,297.2711486816406,284.953125,1.0,0.659511387348175,0.316476047039032,1.0,1.0,1.0,-3.507252693176269,1.631863355636597,1.8753893375396729,0.8368263840675354,0.9212825298309326,0.9212825298309326,0.0,196.12091064453125,205.0,71158.5859375,0.0,3629.57373046875,1.0,278.1499938964844,282.6960754394531,296.7075500488281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,36098.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95625102519989,1.0,0.0,0.0,3.740815401077272,3.740840196609497,9.337397273156968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.7587890625,0.0,1637.3258056640625,1895.4371337890625,0.0,3919.09765625,0.925776183605194,1.0,0.0,3.0,1.0,0.0
17933040,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9184846878051758,0.5354072451591492,0.483585387468338,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9936771988868712,0.6774773001670837,0.6414946913719177,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8676568865776062,0.4545139372348785,0.3194803893566131,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8494890928268433,0.4253743886947632,0.4055449664592743,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7017953991889954,0.2339981347322464,1.0703041553497314,284.9527587890625,284.95001220703125,303.9510192871094,293.708740234375,300.38238525390625,297.2711486816406,284.953125,1.0,0.659511387348175,0.316476047039032,1.0,1.0,1.0,-3.507252693176269,1.631863355636597,1.8753893375396729,0.8368263840675354,0.9212825298309326,0.9212825298309326,0.0,196.12091064453125,205.0,71158.5859375,0.0,3629.57373046875,1.0,278.1499938964844,282.6960754394531,296.7075500488281,301.2783508300781,293.1499938964844,293.1499938964844,278.1499938964844,36098.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95625102519989,1.0,0.0,0.0,3.740815401077272,3.740840196609497,9.337397273156968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.7587890625,0.0,1637.3258056640625,1895.4371337890625,0.0,3919.09765625,0.925776183605194,1.0,0.0,3.0,1.0,0.0
17933100,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9161686897277832,0.534987211227417,0.4832680523395538,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9925585389137268,0.6784795522689819,0.6424763202667236,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8668056130409241,0.4558354318141937,0.3204357028007507,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8482832312583923,0.4259640276432037,0.4061544835567474,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7006789445877075,0.2342817187309265,1.0718302726745603,284.9557800292969,284.95001220703125,303.9592590332031,293.7112731933594,300.3861694335937,297.2706604003906,284.9559631347656,1.0,0.6609116196632385,0.3140871524810791,1.0,1.0,1.0,-3.5117695331573486,1.6340845823287964,1.8776850700378416,0.8378265500068665,0.9250004291534424,0.9250004291534424,0.0,197.6981811523437,205.0,71250.8359375,0.0,3650.08056640625,1.0,278.1499938964844,282.6968994140625,296.7109375,301.2867126464844,293.1499938964844,293.1499938964844,278.1499938964844,35893.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562880992889404,1.0,0.0,0.0,3.745244264602661,3.745269060134888,9.359520163343404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.9775390625,0.0,1640.91845703125,1895.4371337890625,0.0,3919.429443359375,0.926607608795166,1.0,0.0,3.0,1.0,0.0
17933160,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9139074683189392,0.5345516204833984,0.4829377233982086,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.991454005241394,0.6794746518135071,0.6434608101844788,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8659843802452087,0.457152783870697,0.3213894069194793,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8471060991287231,0.4265420436859131,0.4067556262016296,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6995851397514343,0.2345583587884903,1.0733360052108765,284.9571838378906,284.95001220703125,303.96746826171875,293.7138671875,300.38995361328125,297.2701416015625,284.957275390625,1.0,0.6622973680496216,0.3117449879646301,1.0,1.0,1.0,-3.516237735748291,1.636281132698059,1.879956603050232,0.8388176560401917,0.9282498359680176,0.9282498359680176,0.0,199.2640380859375,208.0,71353.1484375,0.0,3670.447998046875,1.0,278.1499938964844,282.6961669921875,296.71453857421875,301.2964782714844,293.1499938964844,293.1499938964844,278.1499938964844,35761.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956434726715088,1.0,0.0,0.0,3.751352548599243,3.751377582550049,9.390074637849466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.3994140625,0.0,1647.0465087890625,1895.4371337890625,0.0,3920.741943359375,0.9278717637062072,1.0,0.0,3.0,1.0,0.0
17933220,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.909522533416748,0.5336471796035767,0.4822445809841156,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.989238977432251,0.6814226508140564,0.645399808883667,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8643897771835327,0.4597785472869873,0.3232903778553009,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8447951674461365,0.4276623725891113,0.4079261422157287,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.6974216103553772,0.235085517168045,1.076243877410889,284.9576721191406,284.95001220703125,303.98388671875,293.71929931640625,300.3973999023437,297.2689514160156,284.95770263671875,1.0,0.6650266647338867,0.3070605993270874,1.0,1.0,1.0,-3.524928331375122,1.6405524015426636,1.8843759298324585,0.8407471776008606,0.9336712956428528,0.9336712956428528,0.0,202.3876037597656,211.0,71568.171875,0.0,3710.671142578125,1.0,278.1499938964844,282.6927185058594,296.721435546875,301.3171081542969,293.1499938964844,293.1499938964844,278.1499938964844,35631.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569125771522522,1.0,0.0,0.0,3.765656709671021,3.765681743621826,9.461820695833012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.2333984375,0.0,1662.8460693359375,1895.4371337890625,0.0,3925.0166015625,0.9309748411178588,1.0,0.0,3.0,1.0,0.0
17933280,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.909522533416748,0.5336471796035767,0.4822445809841156,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.989238977432251,0.6814226508140564,0.645399808883667,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8643897771835327,0.4597785472869873,0.3232903778553009,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8447951674461365,0.4276623725891113,0.4079261422157287,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.6974216103553772,0.235085517168045,1.076243877410889,284.9576721191406,284.95001220703125,303.98388671875,293.71929931640625,300.3973999023437,297.2689514160156,284.95770263671875,1.0,0.6650266647338867,0.3070605993270874,1.0,1.0,1.0,-3.524928331375122,1.6405524015426636,1.8843759298324585,0.8407471776008606,0.9336712956428528,0.9336712956428528,0.0,202.3876037597656,211.0,71568.171875,0.0,3710.671142578125,1.0,278.1499938964844,282.6927185058594,296.721435546875,301.3171081542969,293.1499938964844,293.1499938964844,278.1499938964844,35631.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569125771522522,1.0,0.0,0.0,3.765656709671021,3.765681743621826,9.461820695833012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.2333984375,0.0,1662.8460693359375,1895.4371337890625,0.0,3925.0166015625,0.9309748411178588,1.0,0.0,3.0,1.0,0.0
17933340,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9053549766540528,0.5327169299125671,0.4815223515033722,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.987003207206726,0.6832964420318604,0.6472712159156799,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8628605008125305,0.4624066352844238,0.3251901566982269,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8425333499908447,0.4287347197532654,0.4090493619441986,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.695275604724884,0.2355706095695495,1.0789637565612793,284.95703125,284.95001220703125,304.00030517578125,293.7250671386719,300.4046936035156,297.2675476074219,284.95703125,1.0,0.667690634727478,0.302376240491867,1.0,1.0,1.0,-3.5332190990448,1.644625544548035,1.8885935544967647,0.8425918221473694,0.9379954934120178,0.9379954934120178,0.0,205.49899291992188,214.0,71782.703125,0.0,3750.00927734375,1.0,278.1499938964844,282.6883239746094,296.7278137207031,301.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,35606.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957512617111206,1.0,0.0,0.0,3.7806026935577393,3.780627965927124,9.53707854023378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.642578125,0.0,1680.3331298828125,1895.4371337890625,0.0,3930.382080078125,0.934306800365448,1.0,0.0,3.0,1.0,0.0
17933400,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9053549766540528,0.5327169299125671,0.4815223515033722,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.987003207206726,0.6832964420318604,0.6472712159156799,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8628605008125305,0.4624066352844238,0.3251901566982269,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8425333499908447,0.4287347197532654,0.4090493619441986,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.695275604724884,0.2355706095695495,1.0789637565612793,284.95703125,284.95001220703125,304.00030517578125,293.7250671386719,300.4046936035156,297.2675476074219,284.95703125,1.0,0.667690634727478,0.302376240491867,1.0,1.0,1.0,-3.5332190990448,1.644625544548035,1.8885935544967647,0.8425918221473694,0.9379954934120178,0.9379954934120178,0.0,205.49899291992188,214.0,71782.703125,0.0,3750.00927734375,1.0,278.1499938964844,282.6883239746094,296.7278137207031,301.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,35606.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957512617111206,1.0,0.0,0.0,3.7806026935577393,3.780627965927124,9.53707854023378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.642578125,0.0,1680.3331298828125,1895.4371337890625,0.0,3930.382080078125,0.934306800365448,1.0,0.0,3.0,1.0,0.0
