time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933460,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.901449978351593,0.531783938407898,0.4807943105697632,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.98475980758667,0.6851105690002441,0.6490849256515503,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.861411988735199,0.4650524854660034,0.3271000981330871,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8403353095054626,0.4297762811183929,0.4101411700248718,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.6931623816490173,0.2360239773988723,1.0815348625183103,284.9564514160156,284.95001220703125,304.0166931152344,293.73114013671875,300.4119567871094,297.2660827636719,284.9564819335937,1.0,0.6703038811683655,0.297573447227478,1.0,1.0,1.0,-3.541229486465454,1.6485580205917358,1.892671585083008,0.8443843126296997,0.9419289827346802,0.9419289827346802,0.0,208.59573364257807,217.0,71991.453125,0.0,3788.72802734375,1.0,278.1499938964844,282.6841735839844,296.7341003417969,301.3572692871094,293.1499938964844,293.1499938964844,278.1499938964844,35608.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581159949302672,1.0,0.0,0.0,3.795063972473145,3.795089483261109,9.610179176888778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.220703125,0.0,1697.5853271484375,1895.4371337890625,0.0,3935.773681640625,0.937556803226471,1.0,0.0,3.0,1.0,0.0
17933520,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.901449978351593,0.531783938407898,0.4807943105697632,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.98475980758667,0.6851105690002441,0.6490849256515503,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.861411988735199,0.4650524854660034,0.3271000981330871,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8403353095054626,0.4297762811183929,0.4101411700248718,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.6931623816490173,0.2360239773988723,1.0815348625183103,284.9564514160156,284.95001220703125,304.0166931152344,293.73114013671875,300.4119567871094,297.2660827636719,284.9564819335937,1.0,0.6703038811683655,0.297573447227478,1.0,1.0,1.0,-3.541229486465454,1.6485580205917358,1.892671585083008,0.8443843126296997,0.9419289827346802,0.9419289827346802,0.0,208.59573364257807,217.0,71991.453125,0.0,3788.72802734375,1.0,278.1499938964844,282.6841735839844,296.7341003417969,301.3572692871094,293.1499938964844,293.1499938964844,278.1499938964844,35608.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581159949302672,1.0,0.0,0.0,3.795063972473145,3.795089483261109,9.610179176888778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.220703125,0.0,1697.5853271484375,1895.4371337890625,0.0,3935.773681640625,0.937556803226471,1.0,0.0,3.0,1.0,0.0
17933580,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8976808786392212,0.5308545231819153,0.4800679087638855,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9825131297111512,0.6868712306022644,0.6508474946022034,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8600452542304993,0.4677216708660126,0.3290250599384308,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8382019400596619,0.4307936728000641,0.4112088084220886,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.691087007522583,0.2364512681961059,1.0839836597442627,284.9560852050781,284.95001220703125,304.0331115722656,293.7375793457031,300.4192199707031,297.2646484375,284.95611572265625,1.0,0.6728753447532654,0.2927706241607666,1.0,1.0,1.0,-3.5490217208862305,1.652380108833313,1.8966416120529173,0.8461388945579529,0.9457328915596008,0.9457328915596008,0.0,211.67947387695312,220.0,72195.3203125,0.0,3826.982666015625,1.0,278.1499938964844,282.6802978515625,296.74053955078125,301.3768005371094,293.1499938964844,293.1499938964844,278.1499938964844,35617.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586961269378662,1.0,0.0,0.0,3.80904483795166,3.809070348739624,9.681116353021937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.224609375,0.0,1714.43359375,1895.4371337890625,0.0,3940.954345703125,0.9407065510749816,1.0,0.0,3.0,1.0,0.0
17933640,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8976808786392212,0.5308545231819153,0.4800679087638855,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9825131297111512,0.6868712306022644,0.6508474946022034,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8600452542304993,0.4677216708660126,0.3290250599384308,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8382019400596619,0.4307936728000641,0.4112088084220886,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.691087007522583,0.2364512681961059,1.0839836597442627,284.9560852050781,284.95001220703125,304.0331115722656,293.7375793457031,300.4192199707031,297.2646484375,284.95611572265625,1.0,0.6728753447532654,0.2927706241607666,1.0,1.0,1.0,-3.5490217208862305,1.652380108833313,1.8966416120529173,0.8461388945579529,0.9457328915596008,0.9457328915596008,0.0,211.67947387695312,220.0,72195.3203125,0.0,3826.982666015625,1.0,278.1499938964844,282.6802978515625,296.74053955078125,301.3768005371094,293.1499938964844,293.1499938964844,278.1499938964844,35617.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586961269378662,1.0,0.0,0.0,3.80904483795166,3.809070348739624,9.681116353021937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.224609375,0.0,1714.43359375,1895.4371337890625,0.0,3940.954345703125,0.9407065510749816,1.0,0.0,3.0,1.0,0.0
17933700,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8958296775817871,0.5303913354873657,0.4797059595584869,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.9813883900642396,0.6877338886260986,0.6517120003700256,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8593900203704834,0.4690649807453155,0.329993337392807,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8371578454971313,0.4312947392463684,0.4117352366447449,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.6900636553764343,0.2366568446159362,1.0851707458496094,284.9559631347656,284.95001220703125,304.04132080078125,293.74090576171875,300.4228515625,297.263916015625,284.9559936523437,1.0,0.6741482019424438,0.2903692424297333,1.0,1.0,1.0,-3.55285120010376,1.6542576551437378,1.898593544960022,0.8470042943954468,0.9476246237754822,0.9476246237754822,0.0,213.21829223632807,220.0,72295.921875,0.0,3845.983642578125,1.0,278.1499938964844,282.678466796875,296.7438049316406,301.3865661621094,293.1499938964844,293.1499938964844,278.1499938964844,35622.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589754343032836,1.0,0.0,0.0,3.8159027099609375,3.815928459167481,9.716009117255453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.091796875,0.0,1722.74365234375,1895.4371337890625,0.0,3943.44775390625,0.942252278327942,1.0,0.0,3.0,1.0,0.0
17933760,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8940009474754333,0.5299294590950012,0.4793449938297272,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9802632927894592,0.6885846853256226,0.6525654196739197,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8587534427642822,0.4704141318798065,0.3309655785560608,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8361284732818604,0.431790828704834,0.4122568666934967,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.6890501976013184,0.2368573397397995,1.086334228515625,284.95587158203125,284.95001220703125,304.0495300292969,293.74432373046875,300.4264831542969,297.2632141113281,284.9559020996094,1.0,0.6754130721092224,0.2879308462142944,1.0,1.0,1.0,-3.5566399097442627,1.6561144590377808,1.900525450706482,0.847862720489502,0.9495194554328918,0.9495194554328918,0.0,214.75489807128903,223.0,72395.8359375,0.0,3864.90478515625,1.0,278.1499938964844,282.6766662597656,296.7471618652344,301.3963623046875,293.1499938964844,293.1499938964844,278.1499938964844,35627.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592478275299072,1.0,0.0,0.0,3.822684764862061,3.822710514068604,9.75057560026471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.8994140625,0.0,1730.98779296875,1895.4371337890625,0.0,3945.878173828125,0.9437813758850098,1.0,0.0,3.0,1.0,0.0
17933820,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8904106616973877,0.5290091633796692,0.4786261022090912,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9780097603797911,0.690244734287262,0.6542331576347351,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8575364947319031,0.4731337428092956,0.3329245150089264,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8341104984283447,0.4327655434608459,0.413283497095108,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.6870500445365906,0.2372408658266067,1.0885813236236572,284.955810546875,284.95001220703125,304.06597900390625,293.7514038085937,300.4337463378906,297.2618408203125,284.9558410644531,1.0,0.6779162883758545,0.2830540239810943,1.0,1.0,1.0,-3.564077615737915,1.6597585678100586,1.904318928718567,0.8495501279830933,0.953336775302887,0.953336775302887,0.0,217.8201141357422,226.0,72593.515625,0.0,3902.452880859375,1.0,278.1499938964844,282.6732177734375,296.754150390625,301.416015625,293.1499938964844,293.1499938964844,278.1499938964844,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597725868225098,1.0,0.0,0.0,3.8360326290130615,3.836058378219605,9.81878770289768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.3583984375,0.0,1747.2794189453125,1895.4371337890625,0.0,3950.558349609375,0.9467917680740356,1.0,0.0,3.0,1.0,0.0
17933880,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8904106616973877,0.5290091633796692,0.4786261022090912,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9780097603797911,0.690244734287262,0.6542331576347351,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8575364947319031,0.4731337428092956,0.3329245150089264,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8341104984283447,0.4327655434608459,0.413283497095108,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.6870500445365906,0.2372408658266067,1.0885813236236572,284.955810546875,284.95001220703125,304.06597900390625,293.7514038085937,300.4337463378906,297.2618408203125,284.9558410644531,1.0,0.6779162883758545,0.2830540239810943,1.0,1.0,1.0,-3.564077615737915,1.6597585678100586,1.904318928718567,0.8495501279830933,0.953336775302887,0.953336775302887,0.0,217.8201141357422,226.0,72593.515625,0.0,3902.452880859375,1.0,278.1499938964844,282.6732177734375,296.754150390625,301.416015625,293.1499938964844,293.1499938964844,278.1499938964844,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597725868225098,1.0,0.0,0.0,3.8360326290130615,3.836058378219605,9.81878770289768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.3583984375,0.0,1747.2794189453125,1895.4371337890625,0.0,3950.558349609375,0.9467917680740356,1.0,0.0,3.0,1.0,0.0
17933940,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8868975639343262,0.5280909538269043,0.4779094457626343,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9757531881332396,0.6918740272521973,0.6558723449707031,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8563758730888367,0.4758694469928741,0.334894597530365,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8321412801742554,0.4337272942066192,0.4142981469631195,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.6850876808166504,0.2376117557287216,1.090772032737732,284.9557800292969,284.95001220703125,304.0824584960937,293.7588195800781,300.4410400390625,297.260498046875,284.955810546875,1.0,0.6803987622261047,0.2781772315502167,1.0,1.0,1.0,-3.571408748626709,1.663350224494934,1.908058524131775,0.8512121438980103,0.9571882486343384,0.9571882486343384,0.0,220.8868408203125,229.0,72789.6796875,0.0,3939.890380859375,1.0,278.1499938964844,282.6698608398437,296.7613830566406,301.4358215332031,293.1499938964844,293.1499938964844,278.1499938964844,35641.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602691531181335,1.0,0.0,0.0,3.849234580993652,3.8492605686187744,9.886488214760902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.7275390625,0.0,1763.4993896484375,1895.4371337890625,0.0,3954.98486328125,0.9497677087783812,1.0,0.0,3.0,1.0,0.0
17934000,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8868975639343262,0.5280909538269043,0.4779094457626343,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9757531881332396,0.6918740272521973,0.6558723449707031,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8563758730888367,0.4758694469928741,0.334894597530365,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8321412801742554,0.4337272942066192,0.4142981469631195,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.6850876808166504,0.2376117557287216,1.090772032737732,284.9557800292969,284.95001220703125,304.0824584960937,293.7588195800781,300.4410400390625,297.260498046875,284.955810546875,1.0,0.6803987622261047,0.2781772315502167,1.0,1.0,1.0,-3.571408748626709,1.663350224494934,1.908058524131775,0.8512121438980103,0.9571882486343384,0.9571882486343384,0.0,220.8868408203125,229.0,72789.6796875,0.0,3939.890380859375,1.0,278.1499938964844,282.6698608398437,296.7613830566406,301.4358215332031,293.1499938964844,293.1499938964844,278.1499938964844,35641.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602691531181335,1.0,0.0,0.0,3.849234580993652,3.8492605686187744,9.886488214760902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.7275390625,0.0,1763.4993896484375,1895.4371337890625,0.0,3954.98486328125,0.9497677087783812,1.0,0.0,3.0,1.0,0.0
17934060,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8834679126739502,0.5271757245063782,0.4771956205368042,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9734933972358704,0.6934543251991272,0.6574657559394836,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8552802205085754,0.4786303043365478,0.3368819653987884,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8302184343338013,0.4346683025360107,0.4152933657169342,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.6831606030464172,0.2379636764526367,1.092876672744751,284.9558410644531,284.95001220703125,304.09893798828125,293.7665405273437,300.4483642578125,297.2591857910156,284.95587158203125,1.0,0.6828523874282837,0.2734020948410034,1.0,1.0,1.0,-3.578587055206299,1.6668680906295776,1.9117189645767207,0.852831244468689,0.9611209630966188,0.9611209630966188,0.0,223.9461975097656,232.0,72984.5,0.0,3977.027587890625,1.0,278.1499938964844,282.6666564941406,296.7689819335937,301.4559020996094,293.1499938964844,293.1499938964844,278.1499938964844,35645.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607442617416382,1.0,0.0,0.0,3.862281322479248,3.86230731010437,9.953621429303894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.10546875,0.0,1779.610107421875,1895.4371337890625,0.0,3959.21728515625,0.9527101516723632,1.0,0.0,3.0,1.0,0.0
17934120,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8834679126739502,0.5271757245063782,0.4771956205368042,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9734933972358704,0.6934543251991272,0.6574657559394836,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8552802205085754,0.4786303043365478,0.3368819653987884,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8302184343338013,0.4346683025360107,0.4152933657169342,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.6831606030464172,0.2379636764526367,1.092876672744751,284.9558410644531,284.95001220703125,304.09893798828125,293.7665405273437,300.4483642578125,297.2591857910156,284.95587158203125,1.0,0.6828523874282837,0.2734020948410034,1.0,1.0,1.0,-3.578587055206299,1.6668680906295776,1.9117189645767207,0.852831244468689,0.9611209630966188,0.9611209630966188,0.0,223.9461975097656,232.0,72984.5,0.0,3977.027587890625,1.0,278.1499938964844,282.6666564941406,296.7689819335937,301.4559020996094,293.1499938964844,293.1499938964844,278.1499938964844,35645.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607442617416382,1.0,0.0,0.0,3.862281322479248,3.86230731010437,9.953621429303894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.10546875,0.0,1779.610107421875,1895.4371337890625,0.0,3959.21728515625,0.9527101516723632,1.0,0.0,3.0,1.0,0.0
17934180,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8801156878471375,0.5262625813484192,0.4764840006828308,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9712234139442444,0.6949784159660339,0.6590070724487305,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8542441725730896,0.4814187288284302,0.338888555765152,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8283326029777527,0.4355851709842682,0.4162662029266357,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.6812627911567688,0.2382952123880386,1.0948901176452637,284.9559326171875,284.95001220703125,304.115478515625,293.77459716796875,300.4557189941406,297.25787353515625,284.9559326171875,1.0,0.6852752566337585,0.2686269283294678,1.0,1.0,1.0,-3.58559250831604,1.6703035831451416,1.9152889251708984,0.8543975949287415,0.9651151895523072,0.9651151895523072,0.0,227.00086975097656,235.0,73177.59375,0.0,4013.825927734375,1.0,278.1499938964844,282.6635131835937,296.7769470214844,301.47625732421875,293.1499938964844,293.1499938964844,278.1499938964844,35648.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611978530883788,1.0,0.0,0.0,3.875195026397705,3.8752212524414062,1.0020293075285736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.421875,0.0,1795.6473388671875,1895.4371337890625,0.0,3963.25634765625,0.9556233286857604,1.0,0.0,3.0,1.0,0.0
17934240,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8801156878471375,0.5262625813484192,0.4764840006828308,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9712234139442444,0.6949784159660339,0.6590070724487305,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8542441725730896,0.4814187288284302,0.338888555765152,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8283326029777527,0.4355851709842682,0.4162662029266357,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.6812627911567688,0.2382952123880386,1.0948901176452637,284.9559326171875,284.95001220703125,304.115478515625,293.77459716796875,300.4557189941406,297.25787353515625,284.9559326171875,1.0,0.6852752566337585,0.2686269283294678,1.0,1.0,1.0,-3.58559250831604,1.6703035831451416,1.9152889251708984,0.8543975949287415,0.9651151895523072,0.9651151895523072,0.0,227.00086975097656,235.0,73177.59375,0.0,4013.825927734375,1.0,278.1499938964844,282.6635131835937,296.7769470214844,301.47625732421875,293.1499938964844,293.1499938964844,278.1499938964844,35648.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611978530883788,1.0,0.0,0.0,3.875195026397705,3.8752212524414062,1.0020293075285736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.421875,0.0,1795.6473388671875,1895.4371337890625,0.0,3963.25634765625,0.9556233286857604,1.0,0.0,3.0,1.0,0.0
17934300,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8784661293029785,0.525806188583374,0.4761286079883575,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.970085382461548,0.6957250833511353,0.659763514995575,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8537445664405823,0.4828205704689026,0.3398971557617187,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8274023532867432,0.4360368847846985,0.4167464971542358,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.6803253293037415,0.2384555339813232,1.0958728790283203,284.9559631347656,284.95001220703125,304.123779296875,293.7787475585937,300.4594116210937,297.2572326660156,284.9559936523437,1.0,0.6864781379699707,0.2662393748760223,1.0,1.0,1.0,-3.5890464782714844,1.671998143196106,1.917048454284668,0.8551661372184753,0.9671263694763184,0.9671263694763184,0.0,228.529037475586,235.0,73273.578125,0.0,4032.15673828125,1.0,278.1499938964844,282.6619567871094,296.7810363769531,301.48651123046875,293.1499938964844,293.1499938964844,278.1499938964844,35650.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614152908325196,1.0,0.0,0.0,3.881615400314331,3.881641626358032,1.0053523737951764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.0517578125,0.0,1803.6607666015625,1895.4371337890625,0.0,3965.191650390625,0.95707106590271,1.0,0.0,3.0,1.0,0.0
17934360,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8768351674079895,0.525350034236908,0.4757734537124634,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9689459800720216,0.6964602470397949,0.6605092883110046,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.853257954120636,0.4842278659343719,0.3409095406532287,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.826480507850647,0.43648362159729,0.4172221720218658,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.679395854473114,0.238611951470375,1.0968382358551023,284.9559936523437,284.95001220703125,304.132080078125,293.7829895019531,300.4631042480469,297.256591796875,284.9560241699219,1.0,0.6876750588417053,0.2637564837932586,1.0,1.0,1.0,-3.5924673080444336,1.6736770868301392,1.918790340423584,0.8559229373931885,0.969155251979828,0.969155251979828,0.0,230.0565643310547,238.0,73369.3515625,0.0,4050.4287109375,1.0,278.1499938964844,282.6604309082031,296.78521728515625,301.496826171875,293.1499938964844,293.1499938964844,278.1499938964844,35652.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616273641586304,1.0,0.0,0.0,3.88800859451294,3.8880348205566406,1.0086666861752749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.6875,0.0,1811.6639404296875,1895.4371337890625,0.0,3967.078857421875,0.9585132598876952,1.0,0.0,3.0,1.0,0.0
17934420,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8736262917518616,0.524437665939331,0.4750634729862213,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9666558504104614,0.6978839039802551,0.6619575619697571,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8523244261741638,0.4870648682117462,0.3429499864578247,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8246558308601379,0.4373565912246704,0.4181545376777649,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.6775551438331604,0.2389092147350311,1.098699688911438,284.9560852050781,284.95001220703125,304.1487121582031,293.79168701171875,300.47052001953125,297.2553100585937,284.95611572265625,1.0,0.6900454759597778,0.2587907016277313,1.0,1.0,1.0,-3.599172592163086,1.6769767999649048,1.922195672988892,0.857363224029541,0.973274827003479,0.973274827003479,0.0,233.10772705078125,241.0,73559.8984375,0.0,4086.68603515625,1.0,278.1499938964844,282.65740966796875,296.7938537597656,301.5177307128906,293.1499938964844,293.1499938964844,278.1499938964844,35654.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620378613471984,1.0,0.0,0.0,3.900712013244629,3.900738477706909,1.015268821902282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.9697265625,0.0,1827.631103515625,1895.4371337890625,0.0,3970.730224609375,0.9613806009292604,1.0,0.0,3.0,1.0,0.0
17934480,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8736262917518616,0.524437665939331,0.4750634729862213,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9666558504104614,0.6978839039802551,0.6619575619697571,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8523244261741638,0.4870648682117462,0.3429499864578247,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8246558308601379,0.4373565912246704,0.4181545376777649,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.6775551438331604,0.2389092147350311,1.098699688911438,284.9560852050781,284.95001220703125,304.1487121582031,293.79168701171875,300.47052001953125,297.2553100585937,284.95611572265625,1.0,0.6900454759597778,0.2587907016277313,1.0,1.0,1.0,-3.599172592163086,1.6769767999649048,1.922195672988892,0.857363224029541,0.973274827003479,0.973274827003479,0.0,233.10772705078125,241.0,73559.8984375,0.0,4086.68603515625,1.0,278.1499938964844,282.65740966796875,296.7938537597656,301.5177307128906,293.1499938964844,293.1499938964844,278.1499938964844,35654.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620378613471984,1.0,0.0,0.0,3.900712013244629,3.900738477706909,1.015268821902282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.9697265625,0.0,1827.631103515625,1895.4371337890625,0.0,3970.730224609375,0.9613806009292604,1.0,0.0,3.0,1.0,0.0
17934540,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8704824447631836,0.5235246419906616,0.4743534922599792,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9643518328666688,0.6992576718330383,0.6633598208427429,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8514345288276672,0.4899254441261291,0.3450070023536682,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8228530287742615,0.4382074773311615,0.4190667569637298,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.6757391691207886,0.2391904145479202,1.100490927696228,284.9561767578125,284.95001220703125,304.1654052734375,293.8007202148437,300.4779968261719,297.2540283203125,284.9562072753906,1.0,0.6923909187316895,0.2538248896598816,1.0,1.0,1.0,-3.605731010437012,1.6802181005477903,1.9255129098892207,0.8587062954902649,0.9774502515792848,0.9774502515792848,0.0,236.1592559814453,244.0,73749.1796875,0.0,4122.6884765625,1.0,278.1499938964844,282.6544189453125,296.8027648925781,301.5388488769531,293.1499938964844,293.1499938964844,278.1499938964844,35656.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624262452125548,1.0,0.0,0.0,3.9133245944976807,3.91335129737854,1.021845037030289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.2236328125,0.0,1843.584228515625,1895.4371337890625,0.0,3974.18408203125,0.9642271995544434,1.0,0.0,3.0,1.0,0.0
17934600,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8704824447631836,0.5235246419906616,0.4743534922599792,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9643518328666688,0.6992576718330383,0.6633598208427429,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8514345288276672,0.4899254441261291,0.3450070023536682,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8228530287742615,0.4382074773311615,0.4190667569637298,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.6757391691207886,0.2391904145479202,1.100490927696228,284.9561767578125,284.95001220703125,304.1654052734375,293.8007202148437,300.4779968261719,297.2540283203125,284.9562072753906,1.0,0.6923909187316895,0.2538248896598816,1.0,1.0,1.0,-3.605731010437012,1.6802181005477903,1.9255129098892207,0.8587062954902649,0.9774502515792848,0.9774502515792848,0.0,236.1592559814453,244.0,73749.1796875,0.0,4122.6884765625,1.0,278.1499938964844,282.6544189453125,296.8027648925781,301.5388488769531,293.1499938964844,293.1499938964844,278.1499938964844,35656.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624262452125548,1.0,0.0,0.0,3.9133245944976807,3.91335129737854,1.021845037030289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.2236328125,0.0,1843.584228515625,1895.4371337890625,0.0,3974.18408203125,0.9642271995544434,1.0,0.0,3.0,1.0,0.0
17934660,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8674083948135376,0.5226105451583862,0.4736429154872894,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9620401859283448,0.7005789875984192,0.6647133231163025,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.850592851638794,0.4928110837936401,0.3470813632011413,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8210737109184265,0.439035415649414,0.4199576079845428,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.6739521622657776,0.2394557446241378,1.102211356163025,284.9562683105469,284.95001220703125,304.1821594238281,293.8100891113281,300.4855041503906,297.2527770996094,284.956298828125,1.0,0.6947109699249268,0.2489039003849029,1.0,1.0,1.0,-3.612141132354736,1.6833863258361816,1.9287546873092647,0.8600145578384399,0.981696605682373,0.981696605682373,0.0,239.2093200683593,247.0,73937.375,0.0,4158.41064453125,1.0,278.1499938964844,282.6515197753906,296.8120422363281,301.5602111816406,293.1499938964844,293.1499938964844,278.1499938964844,35658.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627944827079772,1.0,0.0,0.0,3.925840854644776,3.9258675575256334,1.0283919209541637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.484375,0.0,1859.510009765625,1895.4371337890625,0.0,3977.456787109375,0.9670533537864684,1.0,0.0,3.0,1.0,0.0
17934720,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8674083948135376,0.5226105451583862,0.4736429154872894,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9620401859283448,0.7005789875984192,0.6647133231163025,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.850592851638794,0.4928110837936401,0.3470813632011413,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8210737109184265,0.439035415649414,0.4199576079845428,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.6739521622657776,0.2394557446241378,1.102211356163025,284.9562683105469,284.95001220703125,304.1821594238281,293.8100891113281,300.4855041503906,297.2527770996094,284.956298828125,1.0,0.6947109699249268,0.2489039003849029,1.0,1.0,1.0,-3.612141132354736,1.6833863258361816,1.9287546873092647,0.8600145578384399,0.981696605682373,0.981696605682373,0.0,239.2093200683593,247.0,73937.375,0.0,4158.41064453125,1.0,278.1499938964844,282.6515197753906,296.8120422363281,301.5602111816406,293.1499938964844,293.1499938964844,278.1499938964844,35658.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627944827079772,1.0,0.0,0.0,3.925840854644776,3.9258675575256334,1.0283919209541637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.484375,0.0,1859.510009765625,1895.4371337890625,0.0,3977.456787109375,0.9670533537864684,1.0,0.0,3.0,1.0,0.0
17934780,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.864406943321228,0.5216951966285706,0.4729312360286712,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9597285985946656,0.7018518447875977,0.6660215258598328,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8498008847236633,0.4957202970981598,0.3491718769073486,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8193197250366211,0.4398421943187713,0.4208285808563232,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.6721985340118408,0.2397071868181228,1.1038687229156494,284.95635986328125,284.95001220703125,304.1990051269531,293.8197937011719,300.4930114746094,297.2515563964844,284.9563903808594,1.0,0.6970075964927673,0.2439828813076019,1.0,1.0,1.0,-3.6184141635894775,1.6864702701568604,1.9319440126419067,0.8613702654838562,0.9860066771507264,0.9860066771507264,0.0,242.2592620849609,250.0,74124.359375,0.0,4193.8876953125,1.0,278.1499938964844,282.648681640625,296.8216247558594,301.58184814453125,293.1499938964844,293.1499938964844,278.1499938964844,35661.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963141679763794,1.0,0.0,0.0,3.938262701034546,3.938289642333984,1.0349101557949323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.732421875,0.0,1875.412841796875,1895.4371337890625,0.0,3980.541015625,0.9698587656021118,1.0,0.0,3.0,1.0,0.0
17934840,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.864406943321228,0.5216951966285706,0.4729312360286712,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9597285985946656,0.7018518447875977,0.6660215258598328,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8498008847236633,0.4957202970981598,0.3491718769073486,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8193197250366211,0.4398421943187713,0.4208285808563232,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.6721985340118408,0.2397071868181228,1.1038687229156494,284.95635986328125,284.95001220703125,304.1990051269531,293.8197937011719,300.4930114746094,297.2515563964844,284.9563903808594,1.0,0.6970075964927673,0.2439828813076019,1.0,1.0,1.0,-3.6184141635894775,1.6864702701568604,1.9319440126419067,0.8613702654838562,0.9860066771507264,0.9860066771507264,0.0,242.2592620849609,250.0,74124.359375,0.0,4193.8876953125,1.0,278.1499938964844,282.648681640625,296.8216247558594,301.58184814453125,293.1499938964844,293.1499938964844,278.1499938964844,35661.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963141679763794,1.0,0.0,0.0,3.938262701034546,3.938289642333984,1.0349101557949323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.732421875,0.0,1875.412841796875,1895.4371337890625,0.0,3980.541015625,0.9698587656021118,1.0,0.0,3.0,1.0,0.0
17934900,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8629328012466431,0.5212368369102478,0.4725748300552368,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.9585734009742736,0.7024705410003662,0.6666590571403503,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.849422812461853,0.4971835315227508,0.3502230048179626,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8184512853622437,0.4402377903461456,0.4212567210197449,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.6713342666625977,0.2398280352354049,1.10467529296875,284.9564208984375,284.95001220703125,304.2074279785156,293.8247375488281,300.49676513671875,297.2509155273437,284.9564208984375,1.0,0.6981474757194519,0.2415223866701126,1.0,1.0,1.0,-3.621501445770264,1.687980890274048,1.9335204362869265,0.8620690107345581,0.9881857633590698,0.9881857633590698,0.0,243.784408569336,250.0,74217.4140625,0.0,4211.53955078125,1.0,278.1499938964844,282.64727783203125,296.8265380859375,301.5927429199219,293.1499938964844,293.1499938964844,278.1499938964844,35662.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96330726146698,1.0,0.0,0.0,3.944438934326172,3.9444658756256095,1.03815864349599e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.349609375,0.0,1883.3565673828125,1895.4371337890625,0.0,3982.011474609375,0.9712536931037904,1.0,0.0,3.0,1.0,0.0
17934960,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.861476719379425,0.5207781791687012,0.4722180664539337,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.957419455051422,0.7030773162841797,0.6672854423522949,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8490569591522217,0.4986523985862732,0.3512779772281647,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8175885677337646,0.4406280815601349,0.4216798543930053,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.6704788208007812,0.2399457842111587,1.1054675579071045,284.9564514160156,284.95001220703125,304.2159118652344,293.8298034667969,300.5005187988281,297.25030517578125,284.9564819335937,1.0,0.6992818117141724,0.2390232384204864,1.0,1.0,1.0,-3.62455677986145,1.6894704103469849,1.935086369514465,0.8627862930297852,0.990385115146637,0.990385115146637,0.0,245.3092498779297,253.0,74310.25,0.0,4229.13134765625,1.0,278.1499938964844,282.6458740234375,296.8315124511719,301.6037292480469,293.1499938964844,293.1499938964844,278.1499938964844,35664.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634678363800048,1.0,0.0,0.0,3.9505906105041504,3.950617551803589,1.0413994004920823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10965.9755859375,0.0,1891.291748046875,1895.4371337890625,0.0,3983.4375,0.9726436138153076,1.0,0.0,3.0,1.0,0.0
17935020,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8586165308952332,0.5198584198951721,0.4715025424957275,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.955108642578125,0.7042420506477356,0.6684926748275757,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8483635783195496,0.5016131401062012,0.3534038066864013,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8158745765686035,0.4413865804672241,0.4225055277347564,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.6687901616096497,0.2401686161756515,1.10699462890625,284.9565734863281,284.95001220703125,304.23291015625,293.8401184082031,300.508056640625,297.2491149902344,284.95660400390625,1.0,0.7015289068222046,0.2340249568223953,1.0,1.0,1.0,-3.63053822517395,1.6923742294311523,1.9381639957427976,0.8642451167106628,0.9948610067367554,0.9948610067367554,0.0,248.35557556152344,256.0,74495.03125,0.0,4264.02880859375,1.0,278.1499938964844,282.6431579589844,296.841796875,301.6259155273437,293.1499938964844,293.1499938964844,278.1499938964844,35666.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963776707649231,1.0,0.0,0.0,3.9628145694732666,3.962841749191284,1.047853970703727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.25,0.0,1907.1207275390625,1895.4371337890625,0.0,3986.17919921875,0.9754074215888976,1.0,0.0,3.0,1.0,0.0
17935080,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8586165308952332,0.5198584198951721,0.4715025424957275,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.955108642578125,0.7042420506477356,0.6684926748275757,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8483635783195496,0.5016131401062012,0.3534038066864013,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8158745765686035,0.4413865804672241,0.4225055277347564,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.6687901616096497,0.2401686161756515,1.10699462890625,284.9565734863281,284.95001220703125,304.23291015625,293.8401184082031,300.508056640625,297.2491149902344,284.95660400390625,1.0,0.7015289068222046,0.2340249568223953,1.0,1.0,1.0,-3.63053822517395,1.6923742294311523,1.9381639957427976,0.8642451167106628,0.9948610067367554,0.9948610067367554,0.0,248.35557556152344,256.0,74495.03125,0.0,4264.02880859375,1.0,278.1499938964844,282.6431579589844,296.841796875,301.6259155273437,293.1499938964844,293.1499938964844,278.1499938964844,35666.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963776707649231,1.0,0.0,0.0,3.9628145694732666,3.962841749191284,1.047853970703727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.25,0.0,1907.1207275390625,1895.4371337890625,0.0,3986.17919921875,0.9754074215888976,1.0,0.0,3.0,1.0,0.0
17935140,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8558193445205688,0.5189383029937744,0.4707865417003631,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9528014063835144,0.7053707242012024,0.6696659922599792,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8477084040641785,0.5045938491821289,0.3555431962013244,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8141754269599915,0.4421289563179016,0.4233160316944122,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.6671333312988281,0.2403826713562011,1.1084821224212646,284.9569396972656,284.95001220703125,304.25,293.8507995605469,300.515625,297.2479248046875,284.9569702148437,1.0,0.7037585973739624,0.2290266752243042,1.0,1.0,1.0,-3.636424779891968,1.6952255964279177,1.9411991834640503,0.8657088279724121,0.9993863105773926,0.9993863105773926,0.0,251.4040679931641,259.0,74676.703125,0.0,4298.79541015625,1.0,278.1499938964844,282.6407165527344,296.852294921875,301.6481628417969,293.1499938964844,293.1499938964844,278.1499938964844,35676.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640581607818604,1.0,0.0,0.0,3.9746055603027344,3.974632740020752,1.0540987886997757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.162109375,0.0,1922.5465087890625,1895.4371337890625,0.0,3988.67724609375,0.9780746102333068,1.0,0.0,3.0,1.0,0.0
17935200,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8558193445205688,0.5189383029937744,0.4707865417003631,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9528014063835144,0.7053707242012024,0.6696659922599792,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8477084040641785,0.5045938491821289,0.3555431962013244,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8141754269599915,0.4421289563179016,0.4233160316944122,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.6671333312988281,0.2403826713562011,1.1084821224212646,284.9569396972656,284.95001220703125,304.25,293.8507995605469,300.515625,297.2479248046875,284.9569702148437,1.0,0.7037585973739624,0.2290266752243042,1.0,1.0,1.0,-3.636424779891968,1.6952255964279177,1.9411991834640503,0.8657088279724121,0.9993863105773926,0.9993863105773926,0.0,251.4040679931641,259.0,74676.703125,0.0,4298.79541015625,1.0,278.1499938964844,282.6407165527344,296.852294921875,301.6481628417969,293.1499938964844,293.1499938964844,278.1499938964844,35676.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640581607818604,1.0,0.0,0.0,3.9746055603027344,3.974632740020752,1.0540987886997757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.162109375,0.0,1922.5465087890625,1895.4371337890625,0.0,3988.67724609375,0.9780746102333068,1.0,0.0,3.0,1.0,0.0
17935260,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8530929684638977,0.5180261731147766,0.4700744450092315,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9505125284194946,0.7064763307571411,0.6708144545555115,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8470978140830994,0.5075991153717041,0.3576972186565399,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8124979138374329,0.442862868309021,0.4241162538528442,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.6655163764953613,0.2405929714441299,1.1099447011947632,284.9591979980469,284.95001220703125,304.26739501953125,293.8617858886719,300.5233459472656,297.2468566894531,284.9593505859375,1.0,0.7059751749038696,0.2240829616785049,1.0,1.0,1.0,-3.6422624588012695,1.6980459690093994,1.94421648979187,0.8671923875808716,1.0,1.0,0.0,254.44842529296875,262.0,74840.265625,0.0,4333.5078125,1.0,278.1499938964844,282.6402893066406,296.8630065917969,301.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,35765.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642923474311828,1.0,0.0,0.0,3.983484268188477,3.983511686325073,1.0588136092337663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.0908203125,0.0,1934.8892822265625,1895.4371337890625,0.0,3990.7548828125,0.9801163077354432,1.0,0.0,3.0,1.0,0.0
