time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935320,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8530929684638977,0.5180261731147766,0.4700744450092315,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9505125284194946,0.7064763307571411,0.6708144545555115,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8470978140830994,0.5075991153717041,0.3576972186565399,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8124979138374329,0.442862868309021,0.4241162538528442,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.6655163764953613,0.2405929714441299,1.1099447011947632,284.9591979980469,284.95001220703125,304.26739501953125,293.8617858886719,300.5233459472656,297.2468566894531,284.9593505859375,1.0,0.7059751749038696,0.2240829616785049,1.0,1.0,1.0,-3.6422624588012695,1.6980459690093994,1.94421648979187,0.8671923875808716,1.0,1.0,0.0,254.44842529296875,262.0,74840.265625,0.0,4333.5078125,1.0,278.1499938964844,282.6402893066406,296.8630065917969,301.6696472167969,293.1499938964844,293.1499938964844,278.1499938964844,35765.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642923474311828,1.0,0.0,0.0,3.983484268188477,3.983511686325073,1.0588136092337663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.0908203125,0.0,1934.8892822265625,1895.4371337890625,0.0,3990.7548828125,0.9801163077354432,1.0,0.0,3.0,1.0,0.0
17935380,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8504655361175537,0.5171477794647217,0.4693870544433594,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.948266863822937,0.7075616717338562,0.6719381213188171,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8465649485588074,0.5106624960899353,0.3598878383636474,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8108608722686768,0.4435976147651672,0.4249124825000763,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.6639591455459595,0.2408076524734497,1.1114091873168943,284.96490478515625,284.95001220703125,304.28521728515625,293.8731689453125,300.5314636230469,297.2461242675781,284.96514892578125,1.0,0.708181619644165,0.2191392481327057,1.0,1.0,1.0,-3.6481425762176514,1.7008798122406006,1.9472628831863403,0.868717610836029,1.0,1.0,0.0,257.4696655273437,265.0,74981.6328125,0.0,4368.29541015625,1.0,278.1499938964844,282.6432189941406,296.8739929199219,301.6898803710937,293.1499938964844,293.1499938964844,278.1499938964844,35852.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964435338973999,1.0,0.0,0.0,3.9882662296295166,3.988293647766113,1.061357124854112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.16796875,0.0,1941.8709716796875,1895.4371337890625,0.0,3992.02294921875,0.9812524318695068,1.0,0.0,3.0,1.0,0.0
17935440,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8504655361175537,0.5171477794647217,0.4693870544433594,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.948266863822937,0.7075616717338562,0.6719381213188171,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8465649485588074,0.5106624960899353,0.3598878383636474,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8108608722686768,0.4435976147651672,0.4249124825000763,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.6639591455459595,0.2408076524734497,1.1114091873168943,284.96490478515625,284.95001220703125,304.28521728515625,293.8731689453125,300.5314636230469,297.2461242675781,284.96514892578125,1.0,0.708181619644165,0.2191392481327057,1.0,1.0,1.0,-3.6481425762176514,1.7008798122406006,1.9472628831863403,0.868717610836029,1.0,1.0,0.0,257.4696655273437,265.0,74981.6328125,0.0,4368.29541015625,1.0,278.1499938964844,282.6432189941406,296.8739929199219,301.6898803710937,293.1499938964844,293.1499938964844,278.1499938964844,35852.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964435338973999,1.0,0.0,0.0,3.9882662296295166,3.988293647766113,1.061357124854112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.16796875,0.0,1941.8709716796875,1895.4371337890625,0.0,3992.02294921875,0.9812524318695068,1.0,0.0,3.0,1.0,0.0
17935500,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8491870760917664,0.5167207717895508,0.4690539836883545,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9471601843833924,0.7080976366996765,0.6724932789802551,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8463261127471924,0.5122156739234924,0.3609976768493652,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8100568056106567,0.4439665079116821,0.4253114461898803,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.6632030010223389,0.2409178167581558,1.112151265144348,284.968505859375,284.95001220703125,304.2943115234375,293.8789978027344,300.5356750488281,297.245849609375,284.96875,1.0,0.709284245967865,0.2166673988103866,1.0,1.0,1.0,-3.6511175632476807,1.7023112773895264,1.948806405067444,0.8694990277290344,1.0,1.0,0.0,258.973876953125,265.0,75049.015625,0.0,4385.7841796875,1.0,278.1499938964844,282.6453857421875,296.879638671875,301.6999206542969,293.1499938964844,293.1499938964844,278.1499938964844,35881.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644799828529358,1.0,0.0,0.0,3.9898977279663086,3.989925146102905,1.0622256922943052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.3564453125,0.0,1944.25537109375,1895.4371337890625,0.0,3992.418701171875,0.9816405177116394,1.0,0.0,3.0,1.0,0.0
17935560,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8479300141334534,0.5163010954856873,0.4687275290489197,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.9460623860359192,0.7086279392242432,0.6730432510375977,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.846103847026825,0.5137823820114136,0.3621169924736023,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.8092606663703918,0.4443359375,0.4257108867168426,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.6624605655670166,0.2410297840833664,1.1129006147384644,284.9724426269531,284.95001220703125,304.3034973144531,293.8849182128906,300.5399475097656,297.24566650390625,284.97271728515625,1.0,0.7103871703147888,0.2141422033309936,1.0,1.0,1.0,-3.654115438461304,1.7037522792816162,1.950363278388977,0.8702932000160217,1.0,1.0,0.0,260.475341796875,253.0,75115.140625,0.0,4403.34423828125,1.0,278.1499938964844,282.6478576660156,296.8854064941406,301.7099609375,293.1499938964844,293.1499938964844,278.1499938964844,35904.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964511513710022,1.0,0.0,0.0,3.9911742210388175,3.991201639175415,1.0629055395838805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.43359375,0.0,1946.1220703125,1895.4371337890625,0.0,3992.698486328125,0.9819441437721252,1.0,0.0,3.0,1.0,0.0
17935620,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8509878516197205,0.5154903531074524,0.4678243696689605,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9511017203330994,0.7096877694129944,0.673855721950531,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8512166142463684,0.5169516205787659,0.3641663789749145,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8130608797073364,0.4450879991054535,0.4262332022190094,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.665518581867218,0.2412734478712082,1.113107204437256,284.978271484375,284.95001220703125,304.3221740722656,293.8970031738281,300.54864501953125,297.2455139160156,284.9784545898437,1.0,0.7083724737167358,0.20909184217453,1.0,1.0,1.0,-3.657352924346924,1.7052922248840332,1.95206081867218,0.8712256550788879,1.0,1.0,0.0,256.13720703125,241.0,75212.984375,0.0,4385.1015625,1.0,278.1499938964844,282.6514587402344,296.89703369140625,301.7287292480469,293.1499938964844,293.1499938964844,278.1499938964844,35942.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645143747329712,1.0,0.0,0.0,3.993263006210327,3.993290424346924,1.064018192664662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.123046875,0.0,1949.178955078125,1895.4371337890625,0.0,3992.7236328125,0.9824408888816832,1.0,0.0,3.0,1.0,0.0
17935680,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8509878516197205,0.5154903531074524,0.4678243696689605,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9511017203330994,0.7096877694129944,0.673855721950531,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8512166142463684,0.5169516205787659,0.3641663789749145,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8130608797073364,0.4450879991054535,0.4262332022190094,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.665518581867218,0.2412734478712082,1.113107204437256,284.978271484375,284.95001220703125,304.3221740722656,293.8970031738281,300.54864501953125,297.2455139160156,284.9784545898437,1.0,0.7083724737167358,0.20909184217453,1.0,1.0,1.0,-3.657352924346924,1.7052922248840332,1.95206081867218,0.8712256550788879,1.0,1.0,0.0,256.13720703125,241.0,75212.984375,0.0,4385.1015625,1.0,278.1499938964844,282.6514587402344,296.89703369140625,301.7287292480469,293.1499938964844,293.1499938964844,278.1499938964844,35942.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645143747329712,1.0,0.0,0.0,3.993263006210327,3.993290424346924,1.064018192664662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.123046875,0.0,1949.178955078125,1895.4371337890625,0.0,3992.7236328125,0.9824408888816832,1.0,0.0,3.0,1.0,0.0
17935740,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8573588132858276,0.5147491693496704,0.4668398797512054,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9600071310997008,0.7107449769973755,0.6745167970657349,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8597328662872314,0.5202131867408752,0.3661677241325378,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8198010325431824,0.4458788633346557,0.4266400933265686,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6713151335716248,0.2415774166584015,1.1128519773483276,284.9835205078125,284.95001220703125,304.3412475585937,293.909423828125,300.55780029296875,297.24591064453125,284.98370361328125,1.0,0.7046089768409729,0.2040414810180664,1.0,1.0,1.0,-3.659555435180664,1.7063363790512085,1.953219175338745,0.8718757033348083,1.0,1.0,0.0,247.9794006347656,229.0,75294.9453125,0.0,4340.125,1.0,278.1499938964844,282.65496826171875,296.9089660644531,301.7462158203125,293.1499938964844,293.1499938964844,278.1499938964844,35964.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644063115119934,1.0,0.0,0.0,3.9944896697998047,3.994517087936402,1.064672005668399e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.359375,0.0,1950.975830078125,1895.4371337890625,0.0,3991.765625,0.982732594013214,1.0,0.0,3.0,1.0,0.0
17935800,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8573588132858276,0.5147491693496704,0.4668398797512054,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9600071310997008,0.7107449769973755,0.6745167970657349,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8597328662872314,0.5202131867408752,0.3661677241325378,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8198010325431824,0.4458788633346557,0.4266400933265686,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6713151335716248,0.2415774166584015,1.1128519773483276,284.9835205078125,284.95001220703125,304.3412475585937,293.909423828125,300.55780029296875,297.24591064453125,284.98370361328125,1.0,0.7046089768409729,0.2040414810180664,1.0,1.0,1.0,-3.659555435180664,1.7063363790512085,1.953219175338745,0.8718757033348083,1.0,1.0,0.0,247.9794006347656,229.0,75294.9453125,0.0,4340.125,1.0,278.1499938964844,282.65496826171875,296.9089660644531,301.7462158203125,293.1499938964844,293.1499938964844,278.1499938964844,35964.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644063115119934,1.0,0.0,0.0,3.9944896697998047,3.994517087936402,1.064672005668399e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.359375,0.0,1950.975830078125,1895.4371337890625,0.0,3991.765625,0.982732594013214,1.0,0.0,3.0,1.0,0.0
17935860,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8659104108810425,0.5140644907951355,0.4658417403697967,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9707321524620056,0.7117798924446106,0.6750919818878174,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8705675005912781,0.5235555768013,0.3681747019290924,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8282802104949951,0.446701318025589,0.4270084798336029,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6789178848266602,0.2419380694627761,1.112522840499878,284.989013671875,284.95001220703125,304.3606262207031,293.92218017578125,300.5673217773437,297.2467346191406,284.9892272949219,1.0,0.6999717354774475,0.1990424990653991,1.0,1.0,1.0,-3.661508560180664,1.7072571516036987,1.954251289367676,0.8724756836891174,1.0,1.0,0.0,238.04666137695312,217.0,75373.7890625,0.0,4283.31640625,1.0,278.1499938964844,282.6588134765625,296.92138671875,301.7637939453125,293.1499938964844,293.1499938964844,278.1499938964844,35978.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642327427864076,1.0,0.0,0.0,3.995236396789551,3.995264053344727,1.0650702506609375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.291015625,0.0,1952.0704345703125,1895.4371337890625,0.0,3990.225830078125,0.9829102754592896,1.0,0.0,3.0,1.0,0.0
17935920,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8659104108810425,0.5140644907951355,0.4658417403697967,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9707321524620056,0.7117798924446106,0.6750919818878174,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8705675005912781,0.5235555768013,0.3681747019290924,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8282802104949951,0.446701318025589,0.4270084798336029,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6789178848266602,0.2419380694627761,1.112522840499878,284.989013671875,284.95001220703125,304.3606262207031,293.92218017578125,300.5673217773437,297.2467346191406,284.9892272949219,1.0,0.6999717354774475,0.1990424990653991,1.0,1.0,1.0,-3.661508560180664,1.7072571516036987,1.954251289367676,0.8724756836891174,1.0,1.0,0.0,238.04666137695312,217.0,75373.7890625,0.0,4283.31640625,1.0,278.1499938964844,282.6588134765625,296.92138671875,301.7637939453125,293.1499938964844,293.1499938964844,278.1499938964844,35978.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642327427864076,1.0,0.0,0.0,3.995236396789551,3.995264053344727,1.0650702506609375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.291015625,0.0,1952.0704345703125,1895.4371337890625,0.0,3990.225830078125,0.9829102754592896,1.0,0.0,3.0,1.0,0.0
17935980,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8763910531997681,0.5134301781654358,0.4648534655570984,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9823266267776488,0.7127891182899475,0.6756038665771484,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8834725618362427,0.5269750952720642,0.3702076971530914,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.838346540927887,0.4475496709346771,0.4273638427257538,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6880768537521362,0.2423484325408935,1.1122431755065918,284.99493408203125,284.95001220703125,304.3803405761719,293.935302734375,300.5771484375,297.2478332519531,284.9951477050781,1.0,0.6948519349098206,0.1940435320138931,1.0,1.0,1.0,-3.663472652435303,1.708179950714111,1.955292820930481,0.8730940222740173,1.0,1.0,0.0,227.12564086914065,205.0,75453.375,0.0,4220.291015625,1.0,278.1499938964844,282.6630554199219,296.934326171875,301.7818908691406,293.1499938964844,293.1499938964844,278.1499938964844,35985.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640268087387084,1.0,0.0,0.0,3.99567985534668,3.995707511901856,1.0653067192833987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.4951171875,0.0,1952.7205810546875,1895.4371337890625,0.0,3988.39892578125,0.9830157160758972,1.0,0.0,3.0,1.0,0.0
17936040,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8763910531997681,0.5134301781654358,0.4648534655570984,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9823266267776488,0.7127891182899475,0.6756038665771484,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8834725618362427,0.5269750952720642,0.3702076971530914,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.838346540927887,0.4475496709346771,0.4273638427257538,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6880768537521362,0.2423484325408935,1.1122431755065918,284.99493408203125,284.95001220703125,304.3803405761719,293.935302734375,300.5771484375,297.2478332519531,284.9951477050781,1.0,0.6948519349098206,0.1940435320138931,1.0,1.0,1.0,-3.663472652435303,1.708179950714111,1.955292820930481,0.8730940222740173,1.0,1.0,0.0,227.12564086914065,205.0,75453.375,0.0,4220.291015625,1.0,278.1499938964844,282.6630554199219,296.934326171875,301.7818908691406,293.1499938964844,293.1499938964844,278.1499938964844,35985.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640268087387084,1.0,0.0,0.0,3.99567985534668,3.995707511901856,1.0653067192833987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.4951171875,0.0,1952.7205810546875,1895.4371337890625,0.0,3988.39892578125,0.9830157160758972,1.0,0.0,3.0,1.0,0.0
17936100,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8823094964027405,0.5131288170814514,0.4643664062023163,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9882063269615172,0.7132851481437683,0.6758435368537903,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8906442523002625,0.5287105441093445,0.3712364733219147,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8439935445785522,0.4479812085628509,0.4275409579277038,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6931816935539246,0.2425680160522461,1.1121340990066528,284.9980773925781,284.95001220703125,304.3902893066406,293.94195556640625,300.5821533203125,297.2485046386719,284.998291015625,1.0,0.6921936869621277,0.1915440410375595,1.0,1.0,1.0,-3.664495229721069,1.708659529685974,1.9558358192443848,0.8734198212623596,1.0,1.0,0.0,221.4644470214844,205.0,75493.9609375,0.0,4187.6044921875,1.0,278.1499938964844,282.6653137207031,296.9409484863281,301.7911376953125,293.1499938964844,293.1499938964844,278.1499938964844,35988.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639180898666382,1.0,0.0,0.0,3.9958322048187256,3.995859622955322,1.0653877779986942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11166.2705078125,0.0,1952.943603515625,1895.4371337890625,0.0,3987.434326171875,0.983051896095276,1.0,0.0,3.0,1.0,0.0
17936160,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8886570930480957,0.5128346085548401,0.4638834595680237,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.994028091430664,0.7137768864631653,0.6760766506195068,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8982594013214111,0.5304574370384216,0.3722715079784393,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8500686883926392,0.4484158456325531,0.4277185201644897,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6986052393913269,0.2427936196327209,1.1120415925979614,285.0012512207031,284.95001220703125,304.4003295898437,293.9486999511719,300.5871887207031,297.2491760253906,285.00146484375,1.0,0.6895013451576233,0.1890501081943512,1.0,1.0,1.0,-3.665541887283325,1.709149956703186,1.9563919305801392,0.8737550973892212,1.0,1.0,0.0,215.73922729492188,193.0,75535.0234375,0.0,4154.5634765625,1.0,278.1499938964844,282.6676025390625,296.9476318359375,301.8005065917969,293.1499938964844,293.1499938964844,278.1499938964844,35991.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638057947158812,1.0,0.0,0.0,3.9959592819213854,3.995986700057984,1.065455649040814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.1435546875,0.0,1953.1300048828125,1895.4371337890625,0.0,3986.4375,0.983082115650177,1.0,0.0,3.0,1.0,0.0
17936220,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9002655148506165,0.5121673941612244,0.4629408419132232,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.7158336043357849,0.6658965945243835,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9129238128662108,0.5339037179946899,0.3743790090084076,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8614392280578613,0.4492121934890747,0.4280976057052612,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7084917426109314,0.2431896179914474,1.112038016319275,284.9973449707031,284.95001220703125,304.4205627441406,293.9624328613281,300.5982666015625,297.2529296875,284.9970092773437,1.0,0.68318110704422,0.1840622425079345,1.0,1.0,1.0,-3.656738042831421,1.7048357725143433,1.951902151107788,0.8718110918998718,1.0,1.0,0.0,205.50543212890625,181.0,75475.234375,0.0,4065.38818359375,1.0,278.1499938964844,282.6645812988281,296.9606018066406,301.8129577636719,293.1499938964844,293.1499938964844,278.1499938964844,35994.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633899331092834,1.0,0.0,0.0,3.9961366653442383,3.996164083480835,1.0655502364897984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.1025390625,0.0,1953.39013671875,1895.4371337890625,0.0,3982.745849609375,0.983124315738678,1.0,0.0,3.0,1.0,0.0
17936280,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9002655148506165,0.5121673941612244,0.4629408419132232,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.7158336043357849,0.6658965945243835,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9129238128662108,0.5339037179946899,0.3743790090084076,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8614392280578613,0.4492121934890747,0.4280976057052612,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7084917426109314,0.2431896179914474,1.112038016319275,284.9973449707031,284.95001220703125,304.4205627441406,293.9624328613281,300.5982666015625,297.2529296875,284.9970092773437,1.0,0.68318110704422,0.1840622425079345,1.0,1.0,1.0,-3.656738042831421,1.7048357725143433,1.951902151107788,0.8718110918998718,1.0,1.0,0.0,205.50543212890625,181.0,75475.234375,0.0,4065.38818359375,1.0,278.1499938964844,282.6645812988281,296.9606018066406,301.8129577636719,293.1499938964844,293.1499938964844,278.1499938964844,35994.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633899331092834,1.0,0.0,0.0,3.9961366653442383,3.996164083480835,1.0655502364897984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.1025390625,0.0,1953.39013671875,1895.4371337890625,0.0,3982.745849609375,0.983124315738678,1.0,0.0,3.0,1.0,0.0
17936340,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9102364182472228,0.5112971663475037,0.4619348049163818,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9990000128746032,0.7204192280769348,0.6441091895103455,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.926682949066162,0.5371935367584229,0.3764660656452179,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8712791204452515,0.4498417377471924,0.4284351766109466,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.7164137959480286,0.2434603124856948,1.1119757890701294,284.97344970703125,284.95001220703125,304.4410095214844,293.9765014648437,300.61248779296875,297.26336669921875,284.9724426269531,1.0,0.6752488613128662,0.1790743619203567,1.0,1.0,1.0,-3.630690097808838,1.6922155618667605,1.938474416732788,0.8653628826141357,1.0,1.0,0.0,196.64871215820312,169.0,75170.71875,0.0,3943.6416015625,1.0,278.1499938964844,282.6470947265625,296.97216796875,301.8104553222656,293.1499938964844,293.1499938964844,278.1499938964844,35996.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624669551849364,1.0,0.0,0.0,3.996259689331055,3.9962871074676514,1.0656158337951638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.5107421875,0.0,1953.5706787109373,1895.4371337890625,0.0,3974.545654296875,0.9831535816192628,1.0,0.0,3.0,1.0,0.0
17936400,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9102364182472228,0.5112971663475037,0.4619348049163818,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9990000128746032,0.7204192280769348,0.6441091895103455,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.926682949066162,0.5371935367584229,0.3764660656452179,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8712791204452515,0.4498417377471924,0.4284351766109466,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.7164137959480286,0.2434603124856948,1.1119757890701294,284.97344970703125,284.95001220703125,304.4410095214844,293.9765014648437,300.61248779296875,297.26336669921875,284.9724426269531,1.0,0.6752488613128662,0.1790743619203567,1.0,1.0,1.0,-3.630690097808838,1.6922155618667605,1.938474416732788,0.8653628826141357,1.0,1.0,0.0,196.64871215820312,169.0,75170.71875,0.0,3943.6416015625,1.0,278.1499938964844,282.6470947265625,296.97216796875,301.8104553222656,293.1499938964844,293.1499938964844,278.1499938964844,35996.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624669551849364,1.0,0.0,0.0,3.996259689331055,3.9962871074676514,1.0656158337951638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.5107421875,0.0,1953.5706787109373,1895.4371337890625,0.0,3974.545654296875,0.9831535816192628,1.0,0.0,3.0,1.0,0.0
17936460,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9171351194381714,0.5107495784759521,0.4612940549850464,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9990000128746032,0.723991334438324,0.6304810047149658,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9355021119117736,0.5389939546585083,0.37758868932724,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8776791095733643,0.4501395523548126,0.428551584482193,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.7212496399879456,0.2435917556285858,1.1117302179336548,284.9573974609375,284.95001220703125,304.4525451660156,293.9844970703125,300.6228332519531,297.2736511230469,284.956298828125,1.0,0.6703759431838989,0.1765724569559097,1.0,1.0,1.0,-3.614636659622192,1.6844512224197388,1.9301854372024536,0.8613068461418152,1.0,1.0,0.0,191.24774169921875,169.0,74972.3125,0.0,3868.8671875,1.0,278.1499938964844,282.6352844238281,296.9786071777344,301.8052673339844,293.1499938964844,293.1499938964844,278.1499938964844,35997.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961692214012146,1.0,0.0,0.0,3.996306896209717,3.9963343143463135,1.065641072273138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.05078125,0.0,1953.639892578125,1895.4371337890625,0.0,3967.656005859375,0.9831648468971252,1.0,0.0,3.0,1.0,0.0
17936520,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9231032729148864,0.5103054642677307,0.4607698321342468,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9990000128746032,0.7271422743797302,0.6192845106124878,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9427804946899414,0.5403997898101807,0.3784589767456054,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8830969333648682,0.4503569304943084,0.4286207258701324,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7252389192581177,0.2436923235654831,1.1114953756332395,284.9454345703125,284.95001220703125,304.4616394042969,293.9908447265625,300.63201904296875,297.2836608886719,284.9444580078125,1.0,0.6663870215415955,0.1746066808700561,1.0,1.0,1.0,-3.6013872623443604,1.6780425310134888,1.923344731330872,0.8579511642456055,0.9947340488433838,0.9947340488433838,0.0,186.88417053222656,172.0,74793.984375,0.0,3808.122314453125,1.0,278.1499938964844,282.6270446777344,296.9837646484375,301.7998046875,293.1499938964844,293.1499938964844,278.1499938964844,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609898924827576,1.0,0.0,0.0,3.993873119354248,3.9939005374908447,1.0643434507073837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.048828125,0.0,1951.3555908203125,1895.4371337890625,0.0,3961.405029296875,0.9826232194900512,1.0,0.0,3.0,1.0,0.0
17936580,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9307627081871032,0.5094039440155029,0.4597579836845398,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9990000128746032,0.7344780564308167,0.6049531102180481,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9530025124549866,0.5437043905258179,0.3805828094482422,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.890426754951477,0.4509115815162658,0.4289376735687256,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7305770516395569,0.2440041005611419,1.1118855476379397,284.94091796875,284.95001220703125,304.4824523925781,294.0054626464844,300.6544494628906,297.3083801269531,284.94110107421875,1.0,0.6620193719863892,0.1701389998197555,1.0,1.0,1.0,-3.5863075256347656,1.670790195465088,1.9155174493789675,0.853926420211792,0.9858136773109436,0.9858136773109436,0.0,181.4725341796875,190.0,74543.734375,0.0,3736.79833984375,1.0,278.1499938964844,282.62713623046875,296.99688720703125,301.7914428710937,293.1499938964844,293.1499938964844,278.1499938964844,36366.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592204093933104,1.0,0.0,0.0,3.979069471359253,3.9790968894958496,1.0564679087110562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.0498046875,0.0,1934.0069580078125,1895.4371337890625,0.0,3945.633544921875,0.9794874787330629,1.0,0.0,3.0,1.0,0.0
17936640,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9307627081871032,0.5094039440155029,0.4597579836845398,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9990000128746032,0.7344780564308167,0.6049531102180481,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9530025124549866,0.5437043905258179,0.3805828094482422,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.890426754951477,0.4509115815162658,0.4289376735687256,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7305770516395569,0.2440041005611419,1.1118855476379397,284.94091796875,284.95001220703125,304.4824523925781,294.0054626464844,300.6544494628906,297.3083801269531,284.94110107421875,1.0,0.6620193719863892,0.1701389998197555,1.0,1.0,1.0,-3.5863075256347656,1.670790195465088,1.9155174493789675,0.853926420211792,0.9858136773109436,0.9858136773109436,0.0,181.4725341796875,190.0,74543.734375,0.0,3736.79833984375,1.0,278.1499938964844,282.62713623046875,296.99688720703125,301.7914428710937,293.1499938964844,293.1499938964844,278.1499938964844,36366.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592204093933104,1.0,0.0,0.0,3.979069471359253,3.9790968894958496,1.0564679087110562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.0498046875,0.0,1934.0069580078125,1895.4371337890625,0.0,3945.633544921875,0.9794874787330629,1.0,0.0,3.0,1.0,0.0
17936700,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9299764633178712,0.5090495944023132,0.4594208896160126,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9990000128746032,0.7375874519348145,0.6058230996131897,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9535865187644958,0.5454499125480652,0.3817743957042694,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8902069926261902,0.4512538611888885,0.4292455017566681,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7304393649101257,0.2442200183868408,1.11280357837677,284.9486389160156,284.95001220703125,304.492919921875,294.0129089355469,300.66461181640625,297.3179626464844,284.9493713378906,1.0,0.6631048321723938,0.1679051667451858,1.0,1.0,1.0,-3.5898277759552,1.67252779006958,1.91729998588562,0.8546596765518188,0.9892929196357728,0.9892929196357728,0.0,181.90640258789065,190.0,74598.1640625,0.0,3748.34814453125,1.0,278.1499938964844,282.63360595703125,297.0052490234375,301.79754638671875,293.1499938964844,293.1499938964844,278.1499938964844,36211.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585039615631104,1.0,0.0,0.0,3.975727796554565,3.975754976272583,1.0546941666689236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.90625,0.0,1928.3763427734373,1895.4371337890625,0.0,3939.239013671875,0.9787075519561768,1.0,0.0,3.0,1.0,0.0
17936760,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9268258810043336,0.508743405342102,0.4591849446296692,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9990000128746032,0.7399046421051025,0.610808253288269,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9518967866897584,0.5472431778907776,0.3830436468124389,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8879929780960083,0.4516313672065735,0.4296448826789856,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.7288614511489868,0.244457334280014,1.1141141653060913,284.9593200683594,284.95001220703125,304.5033874511719,294.0203857421875,300.6726989746094,297.3233642578125,284.9601745605469,1.0,0.6655632853507996,0.1657658815383911,1.0,1.0,1.0,-3.5991125106811523,1.677013635635376,1.9220987558364868,0.8570418953895569,0.9979421496391296,0.9979421496391296,0.0,183.9639129638672,208.0,74776.3984375,0.0,3784.459716796875,1.0,278.1499938964844,282.6404724121094,297.01513671875,301.8139343261719,293.1499938964844,293.1499938964844,278.1499938964844,35912.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581060409545898,1.0,0.0,0.0,3.979254722595215,3.979282140731812,1.0565663615125231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.716796875,0.0,1930.5474853515625,1895.4371337890625,0.0,3935.68505859375,0.9793580174446106,1.0,0.0,3.0,1.0,0.0
17936820,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.915588080883026,0.508224368095398,0.4589263498783111,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9990000128746032,0.7418919801712036,0.6300199627876282,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9434566497802734,0.5509257316589355,0.3857489824295044,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8793500661849976,0.4524575173854828,0.4306427836418152,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7225697636604309,0.2449357211589813,1.1174291372299194,284.9905700683594,284.95001220703125,304.5244445800781,294.0355834960937,300.6820373535156,297.3206481933594,284.9920654296875,1.0,0.6739348769187927,0.1614873260259628,1.0,1.0,1.0,-3.630336999893189,1.6920671463012695,1.938269853591919,0.8651701807975769,1.0,1.0,0.0,191.8217163085937,226.0,75294.453125,0.0,3912.97216796875,1.0,278.1499938964844,282.6608581542969,297.0363464355469,301.8641967773437,293.1499938964844,293.1499938964844,278.1499938964844,35833.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583531022071838,1.0,0.0,0.0,3.9878313541412354,3.987858772277832,1.0611256584525108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.2392578125,0.0,1941.140869140625,1895.4371337890625,0.0,3937.891845703125,0.9811422228813172,1.0,0.0,3.0,1.0,0.0
17936880,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.915588080883026,0.508224368095398,0.4589263498783111,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9990000128746032,0.7418919801712036,0.6300199627876282,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9434566497802734,0.5509257316589355,0.3857489824295044,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8793500661849976,0.4524575173854828,0.4306427836418152,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7225697636604309,0.2449357211589813,1.1174291372299194,284.9905700683594,284.95001220703125,304.5244445800781,294.0355834960937,300.6820373535156,297.3206481933594,284.9920654296875,1.0,0.6739348769187927,0.1614873260259628,1.0,1.0,1.0,-3.630336999893189,1.6920671463012695,1.938269853591919,0.8651701807975769,1.0,1.0,0.0,191.8217163085937,226.0,75294.453125,0.0,3912.97216796875,1.0,278.1499938964844,282.6608581542969,297.0363464355469,301.8641967773437,293.1499938964844,293.1499938964844,278.1499938964844,35833.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583531022071838,1.0,0.0,0.0,3.9878313541412354,3.987858772277832,1.0611256584525108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.2392578125,0.0,1941.140869140625,1895.4371337890625,0.0,3937.891845703125,0.9811422228813172,1.0,0.0,3.0,1.0,0.0
17936940,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9016095399856568,0.5078575611114502,0.4589074254035949,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9990000128746032,0.7408275008201599,0.6572354435920715,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9308959245681764,0.5547531843185425,0.3886367678642273,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8677173256874084,0.4533991813659668,0.4318597018718719,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7136474251747131,0.2454046458005905,1.1212705373764038,285.0377197265625,284.95001220703125,304.5455322265625,294.0510559082031,300.6845092773437,297.30450439453125,285.03961181640625,1.0,0.6853707432746887,0.1572087556123733,1.0,1.0,1.0,-3.67260217666626,1.7124135494232178,1.960188627243042,0.8762233257293701,1.0,1.0,0.0,203.2240600585937,229.0,75915.1796875,0.0,4095.018310546875,1.0,278.1499938964844,282.69366455078125,297.0560302734375,301.9219055175781,293.1499938964844,293.1499938964844,278.1499938964844,35905.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959427297115326,1.0,0.0,0.0,3.991184711456299,3.991212129592896,1.0629111102389288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.8505859375,0.0,1946.139404296875,1895.4371337890625,0.0,3947.479248046875,0.9819470643997192,1.0,0.0,3.0,1.0,0.0
17937000,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9016095399856568,0.5078575611114502,0.4589074254035949,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9990000128746032,0.7408275008201599,0.6572354435920715,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9308959245681764,0.5547531843185425,0.3886367678642273,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8677173256874084,0.4533991813659668,0.4318597018718719,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7136474251747131,0.2454046458005905,1.1212705373764038,285.0377197265625,284.95001220703125,304.5455322265625,294.0510559082031,300.6845092773437,297.30450439453125,285.03961181640625,1.0,0.6853707432746887,0.1572087556123733,1.0,1.0,1.0,-3.67260217666626,1.7124135494232178,1.960188627243042,0.8762233257293701,1.0,1.0,0.0,203.2240600585937,229.0,75915.1796875,0.0,4095.018310546875,1.0,278.1499938964844,282.69366455078125,297.0560302734375,301.9219055175781,293.1499938964844,293.1499938964844,278.1499938964844,35905.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959427297115326,1.0,0.0,0.0,3.991184711456299,3.991212129592896,1.0629111102389288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.8505859375,0.0,1946.139404296875,1895.4371337890625,0.0,3947.479248046875,0.9819470643997192,1.0,0.0,3.0,1.0,0.0
17937060,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8926534652709961,0.5075216889381409,0.4588618874549866,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.7382222414016724,0.6765452027320862,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.9230937361717224,0.5586138367652893,0.3915025889873504,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8601891994476318,0.4543664157390594,0.4330337941646576,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7073038220405579,0.2458077222108841,1.1244287490844729,285.0776672363281,284.95001220703125,304.5666809082031,294.0668029785156,300.6844787597656,297.28448486328125,285.0789489746094,1.0,0.69341641664505,0.1514368951320648,1.0,1.0,1.0,-3.704472303390503,1.7276668548583984,1.976805567741394,0.8849034309387207,1.0,1.0,0.0,211.68836975097656,232.0,76409.4140625,0.0,4233.99560546875,1.0,278.1499938964844,282.7216491699219,297.0732116699219,301.9750366210937,293.1499938964844,293.1499938964844,278.1499938964844,35942.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960793137550354,1.0,0.0,0.0,3.993241548538208,3.9932689666748047,1.0640068239808895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11335.0771484375,0.0,1949.147705078125,1895.4371337890625,0.0,3959.652587890625,0.9824357628822328,1.0,0.0,3.0,1.0,0.0
17937120,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8926534652709961,0.5075216889381409,0.4588618874549866,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.7382222414016724,0.6765452027320862,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.9230937361717224,0.5586138367652893,0.3915025889873504,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8601891994476318,0.4543664157390594,0.4330337941646576,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7073038220405579,0.2458077222108841,1.1244287490844729,285.0776672363281,284.95001220703125,304.5666809082031,294.0668029785156,300.6844787597656,297.28448486328125,285.0789489746094,1.0,0.69341641664505,0.1514368951320648,1.0,1.0,1.0,-3.704472303390503,1.7276668548583984,1.976805567741394,0.8849034309387207,1.0,1.0,0.0,211.68836975097656,232.0,76409.4140625,0.0,4233.99560546875,1.0,278.1499938964844,282.7216491699219,297.0732116699219,301.9750366210937,293.1499938964844,293.1499938964844,278.1499938964844,35942.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960793137550354,1.0,0.0,0.0,3.993241548538208,3.9932689666748047,1.0640068239808895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11335.0771484375,0.0,1949.147705078125,1895.4371337890625,0.0,3959.652587890625,0.9824357628822328,1.0,0.0,3.0,1.0,0.0
