time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937180,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.8861479759216309,0.507164478302002,0.4587396383285522,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9990000128746032,0.7355250716209412,0.6909512281417847,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.9181384444236756,0.5624675750732422,0.3943173587322235,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.8549817800521851,0.4553232491016388,0.434136688709259,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.7026610374450684,0.2461839467287063,1.1271045207977295,285.1099853515625,284.95001220703125,304.5878295898437,294.0827941894531,300.6870422363281,297.2695617675781,285.111083984375,1.0,0.6997972726821899,0.1456650197505951,1.0,1.0,1.0,-3.7295925617218018,1.7396961450576782,1.9898964166641235,0.8916718363761902,1.0,1.0,0.0,218.2050628662109,235.0,76816.734375,0.0,4344.14990234375,1.0,278.1499938964844,282.74481201171875,297.0885009765625,302.0186462402344,293.1499938964844,293.1499938964844,278.1499938964844,35964.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619176983833312,1.0,0.0,0.0,3.994465827941896,3.9944934844970703,1.0646593864294118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.0576171875,0.0,1950.941162109375,1895.4371337890625,0.0,3969.662109375,0.9827269911766052,1.0,0.0,3.0,1.0,0.0
17937240,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.8861479759216309,0.507164478302002,0.4587396383285522,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9990000128746032,0.7355250716209412,0.6909512281417847,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.9181384444236756,0.5624675750732422,0.3943173587322235,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.8549817800521851,0.4553232491016388,0.434136688709259,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.7026610374450684,0.2461839467287063,1.1271045207977295,285.1099853515625,284.95001220703125,304.5878295898437,294.0827941894531,300.6870422363281,297.2695617675781,285.111083984375,1.0,0.6997972726821899,0.1456650197505951,1.0,1.0,1.0,-3.7295925617218018,1.7396961450576782,1.9898964166641235,0.8916718363761902,1.0,1.0,0.0,218.2050628662109,235.0,76816.734375,0.0,4344.14990234375,1.0,278.1499938964844,282.74481201171875,297.0885009765625,302.0186462402344,293.1499938964844,293.1499938964844,278.1499938964844,35964.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619176983833312,1.0,0.0,0.0,3.994465827941896,3.9944934844970703,1.0646593864294118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.0576171875,0.0,1950.941162109375,1895.4371337890625,0.0,3969.662109375,0.9827269911766052,1.0,0.0,3.0,1.0,0.0
17937300,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.8829942941665649,0.5069683194160461,0.4586685299873352,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.9990000128746032,0.7343102097511292,0.6956152319908142,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.9157754778862,0.5643836855888367,0.3957211971282959,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.8524772524833679,0.455785870552063,0.4346793293952942,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.7003980875015259,0.2463632375001907,1.128413438796997,285.1229553222656,284.95001220703125,304.5984191894531,294.0909118652344,300.6894836425781,297.2645263671875,285.12384033203125,1.0,0.702410101890564,0.1427790820598602,1.0,1.0,1.0,-3.738409757614136,1.7438971996307373,1.9945125579833984,0.8941368460655212,1.0,1.0,0.0,221.30426025390625,235.0,76976.625,0.0,4389.06103515625,1.0,278.1499938964844,282.7541809082031,297.095947265625,302.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,35971.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962361454963684,1.0,0.0,0.0,3.99488377571106,3.9949114322662354,1.0648822126313462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.576171875,0.0,1951.5535888671875,1895.4371337890625,0.0,3973.607666015625,0.9828264117240906,1.0,0.0,3.0,1.0,0.0
17937360,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.8791237473487854,0.5067369937896729,0.4586053490638733,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315002441406,0.9959737062454224,0.7333998084068298,0.6952513456344604,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9125913977622986,0.5662704706192017,0.3971345126628876,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13140869140625,0.849322497844696,0.4562184810638428,0.4352330565452575,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.6975404620170593,0.2465232759714126,1.1298054456710815,285.1314392089844,284.95001220703125,304.6089782714844,294.0990600585937,300.692626953125,297.2611694335937,285.1318359375,1.0,0.7045337557792664,0.139838233590126,1.0,1.0,1.0,-3.742083787918091,1.7456035614013672,1.996480226516724,0.8953680992126465,1.0,1.0,0.0,224.8764190673828,238.0,77074.421875,0.0,4421.94189453125,1.0,278.1499938964844,282.7602844238281,297.1031799316406,302.0542907714844,293.1499938964844,293.1499938964844,278.1499938964844,35977.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627133011817932,1.0,0.0,0.0,3.995229005813599,3.9952566623687744,1.0650662716216177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11444.8544921875,0.0,1952.0596923828125,1895.4371337890625,0.0,3976.735107421875,0.9829084873199464,1.0,0.0,3.0,1.0,0.0
17937420,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.8732876181602478,0.5062129497528076,0.4583485126495361,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.9908342957496644,0.7326236367225647,0.6944426894187927,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437072753906,0.90846186876297,0.5700016617774963,0.3998737037181854,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.8447567224502563,0.4570320546627044,0.4362152516841888,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434631347656,0.693328857421875,0.2468249946832656,1.13215172290802,285.1436767578125,284.95001220703125,304.63006591796875,294.11553955078125,300.701171875,297.25848388671875,285.14410400390625,1.0,0.7080017924308777,0.1339565217494964,1.0,1.0,1.0,-3.7486109733581534,1.748708724975586,1.9999022483825684,0.8972107768058777,1.0,1.0,0.0,230.4189453125,241.0,77238.265625,0.0,4475.06103515625,1.0,278.1499938964844,282.7695007324219,297.11749267578125,302.08056640625,293.1499938964844,293.1499938964844,278.1499938964844,35986.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630326628684998,1.0,0.0,0.0,3.99570107460022,3.995728492736816,1.0653179742803331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.359375,0.0,1952.7515869140625,1895.4371337890625,0.0,3979.572998046875,0.9830207228660583,1.0,0.0,3.0,1.0,0.0
17937480,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.8732876181602478,0.5062129497528076,0.4583485126495361,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.9908342957496644,0.7326236367225647,0.6944426894187927,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437072753906,0.90846186876297,0.5700016617774963,0.3998737037181854,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.8447567224502563,0.4570320546627044,0.4362152516841888,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434631347656,0.693328857421875,0.2468249946832656,1.13215172290802,285.1436767578125,284.95001220703125,304.63006591796875,294.11553955078125,300.701171875,297.25848388671875,285.14410400390625,1.0,0.7080017924308777,0.1339565217494964,1.0,1.0,1.0,-3.7486109733581534,1.748708724975586,1.9999022483825684,0.8972107768058777,1.0,1.0,0.0,230.4189453125,241.0,77238.265625,0.0,4475.06103515625,1.0,278.1499938964844,282.7695007324219,297.11749267578125,302.08056640625,293.1499938964844,293.1499938964844,278.1499938964844,35986.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630326628684998,1.0,0.0,0.0,3.99570107460022,3.995728492736816,1.0653179742803331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.359375,0.0,1952.7515869140625,1895.4371337890625,0.0,3979.572998046875,0.9830207228660583,1.0,0.0,3.0,1.0,0.0
17937540,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.8689255118370056,0.5056736469268799,0.4580185413360595,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556701660156,0.987018346786499,0.732499361038208,0.694359540939331,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.906014919281006,0.5737252831459045,0.4025642275810241,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.8415182828903198,0.4578180611133575,0.4371140301227569,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.6902820467948914,0.247114211320877,1.1341995000839231,285.1556091308594,284.95001220703125,304.65106201171875,294.1322631835937,300.7106628417969,297.2576904296875,285.1560363769531,1.0,0.7108641266822815,0.1280748099088668,1.0,1.0,1.0,-3.754896640777588,1.751691222190857,2.0032055377960205,0.8990186452865601,1.0,1.0,0.0,234.7377014160156,244.0,77390.5,0.0,4520.4267578125,1.0,278.1499938964844,282.7782897949219,297.13287353515625,302.1059265136719,293.1499938964844,293.1499938964844,278.1499938964844,35991.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630717039108276,1.0,0.0,0.0,3.995980501174927,3.996007919311523,1.0654669040377485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11500.6005859375,0.0,1953.1611328125,1895.4371337890625,0.0,3979.91943359375,0.9830871820449828,1.0,0.0,3.0,1.0,0.0
17937600,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.8689255118370056,0.5056736469268799,0.4580185413360595,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556701660156,0.987018346786499,0.732499361038208,0.694359540939331,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.906014919281006,0.5737252831459045,0.4025642275810241,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.8415182828903198,0.4578180611133575,0.4371140301227569,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.6902820467948914,0.247114211320877,1.1341995000839231,285.1556091308594,284.95001220703125,304.65106201171875,294.1322631835937,300.7106628417969,297.2576904296875,285.1560363769531,1.0,0.7108641266822815,0.1280748099088668,1.0,1.0,1.0,-3.754896640777588,1.751691222190857,2.0032055377960205,0.8990186452865601,1.0,1.0,0.0,234.7377014160156,244.0,77390.5,0.0,4520.4267578125,1.0,278.1499938964844,282.7782897949219,297.13287353515625,302.1059265136719,293.1499938964844,293.1499938964844,278.1499938964844,35991.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630717039108276,1.0,0.0,0.0,3.995980501174927,3.996007919311523,1.0654669040377485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11500.6005859375,0.0,1953.1611328125,1895.4371337890625,0.0,3979.91943359375,0.9830871820449828,1.0,0.0,3.0,1.0,0.0
17937660,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8665488958358765,0.5053315758705139,0.457795649766922,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632995605469,0.984929382801056,0.7325320243835449,0.6944435238838196,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.904892921447754,0.5760828256607056,0.4042636156082153,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.8398123383522034,0.4583160877227783,0.4376695454120636,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630249023437,0.6886556148529053,0.2472959458827972,1.1354297399520874,285.1632385253906,284.95001220703125,304.6644287109375,294.1430969238281,300.7168884277344,297.2574768066406,285.1636657714844,1.0,0.7125372886657715,0.1246551424264907,1.0,1.0,1.0,-3.758923292160034,1.7536022663116455,2.005321264266968,0.9001739621162415,1.0,1.0,0.0,237.1649169921875,244.0,77486.3046875,0.0,4547.384765625,1.0,278.1499938964844,282.7839050292969,297.1432189941406,302.1224975585937,293.1499938964844,293.1499938964844,278.1499938964844,35993.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963036060333252,1.0,0.0,0.0,3.9960999488830566,3.996127367019653,1.0655306823537105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11517.9755859375,0.0,1953.3363037109373,1895.4371337890625,0.0,3979.60302734375,0.9831156134605408,1.0,0.0,3.0,1.0,0.0
17937720,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675109863281,0.8653133511543274,0.5051411390304565,0.4576686918735504,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675720214844,0.983837068080902,0.7325693368911743,0.6945134997367859,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16754150390625,0.9043650031089784,0.5774034261703491,0.4052122235298157,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.8389408588409424,0.4585950970649719,0.4379774332046509,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673278808594,0.687818706035614,0.2473970502614975,1.136101245880127,285.16754150390625,284.95001220703125,304.67193603515625,294.14923095703125,300.72039794921875,297.2574157714844,285.1679382324219,1.0,0.7134380340576172,0.1227315813302993,1.0,1.0,1.0,-3.7611758708953857,1.7546714544296265,2.0065042972564697,0.9008185863494872,1.0,1.0,0.0,238.44802856445312,247.0,77539.7734375,0.0,4562.0078125,1.0,278.1499938964844,282.7870178222656,297.149169921875,302.1319580078125,293.1499938964844,293.1499938964844,278.1499938964844,35994.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630035758018494,1.0,0.0,0.0,3.996150970458984,3.996178388595581,1.0655578535079258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11527.7392578125,0.0,1953.4112548828125,1895.4371337890625,0.0,3979.314208984375,0.9831277132034302,1.0,0.0,3.0,1.0,0.0
17937780,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17938232421875,0.8621095418930054,0.5046194791793823,0.4573161602020263,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.179443359375,0.9809605479240416,0.7326964735984802,0.6947365403175354,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794128417969,0.9031251668930054,0.5810721516609192,0.4078390598297119,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17938232421875,0.8367133140563965,0.459367960691452,0.4388237297534942,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.6856642961502075,0.2476750016212463,1.1379214525222778,285.1794128417969,284.95001220703125,304.69268798828125,294.1664123535156,300.7301330566406,297.2572631835937,285.1798095703125,1.0,0.7158539891242981,0.1173883527517318,1.0,1.0,1.0,-3.767390966415405,1.7576227188110352,2.00976824760437,0.9025910496711732,1.0,1.0,0.0,241.8456420898437,250.0,77687.4296875,0.0,4601.5244140625,1.0,278.1499938964844,282.7957458496094,297.166015625,302.1584777832031,293.1499938964844,293.1499938964844,278.1499938964844,35996.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628875851631165,1.0,0.0,0.0,3.996256113052368,3.996283531188965,1.0656139011189223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.87109375,0.0,1953.5653076171875,1895.4371337890625,0.0,3978.283935546875,0.9831527471542358,1.0,0.0,3.0,1.0,0.0
17937840,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17938232421875,0.8621095418930054,0.5046194791793823,0.4573161602020263,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.179443359375,0.9809605479240416,0.7326964735984802,0.6947365403175354,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794128417969,0.9031251668930054,0.5810721516609192,0.4078390598297119,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17938232421875,0.8367133140563965,0.459367960691452,0.4388237297534942,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.6856642961502075,0.2476750016212463,1.1379214525222778,285.1794128417969,284.95001220703125,304.69268798828125,294.1664123535156,300.7301330566406,297.2572631835937,285.1798095703125,1.0,0.7158539891242981,0.1173883527517318,1.0,1.0,1.0,-3.767390966415405,1.7576227188110352,2.00976824760437,0.9025910496711732,1.0,1.0,0.0,241.8456420898437,250.0,77687.4296875,0.0,4601.5244140625,1.0,278.1499938964844,282.7957458496094,297.166015625,302.1584777832031,293.1499938964844,293.1499938964844,278.1499938964844,35996.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628875851631165,1.0,0.0,0.0,3.996256113052368,3.996283531188965,1.0656139011189223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.87109375,0.0,1953.5653076171875,1895.4371337890625,0.0,3978.283935546875,0.9831527471542358,1.0,0.0,3.0,1.0,0.0
17937900,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853332519531,0.860595166683197,0.5043621063232422,0.4571408629417419,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853942871094,0.9795733094215392,0.7327647805213928,0.6948542594909668,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853332519531,0.9025889039039612,0.5829085111618042,0.4091511070728302,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.185302734375,0.8356717228889465,0.4597536921501159,0.4392437934875488,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18511962890625,0.6846505999565125,0.2478126287460327,1.138814926147461,285.1853332519531,284.95001220703125,304.7030029296875,294.1750793457031,300.7349853515625,297.2572631835937,285.1857604980469,1.0,0.7170313000679016,0.1147167310118675,1.0,1.0,1.0,-3.7704803943634033,1.7590901851654053,2.011390209197998,0.9034688472747804,1.0,1.0,0.0,243.4879608154297,250.0,77761.0390625,0.0,4620.9150390625,1.0,278.1499938964844,282.80010986328125,297.174560546875,302.171875,293.1499938964844,293.1499938964844,278.1499938964844,35997.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628193378448486,1.0,0.0,0.0,3.996295213699341,3.9963228702545166,1.0656348194970633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11568.4638671875,0.0,1953.622802734375,1895.4371337890625,0.0,3977.677490234375,0.9831620454788208,1.0,0.0,3.0,1.0,0.0
17937960,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912536621094,0.8591262102127075,0.5041065812110901,0.4569661915302276,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.9782093167304992,0.73283451795578,0.6949740052223206,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912841796875,0.9020916223526,0.5847461819648743,0.4104628562927246,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.8346666693687439,0.4601390659809112,0.4396624863147735,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.68366938829422,0.2479495704174041,1.1397002935409546,285.1912841796875,284.95001220703125,304.7132873535156,294.1838073730469,300.7398681640625,297.2572631835937,285.1916809082031,1.0,0.7181941270828247,0.1119959577918052,1.0,1.0,1.0,-3.773561716079712,1.760554313659668,2.013007402420044,0.9043413400650024,1.0,1.0,0.0,245.1038818359375,253.0,77834.640625,0.0,4640.14111328125,1.0,278.1499938964844,282.8044738769531,297.1831970214844,302.1853332519531,293.1499938964844,293.1499938964844,278.1499938964844,35997.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627456068992616,1.0,0.0,0.0,3.996328115463257,3.9963555335998535,1.0656523272700724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11582.08984375,0.0,1953.6710205078125,1895.4371337890625,0.0,3977.022705078125,0.9831698536872864,1.0,0.0,3.0,1.0,0.0
17938020,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.8563266396522522,0.503605306148529,0.4566223323345184,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20318603515625,0.9755542874336244,0.7329666614532471,0.6952077746391296,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2031555175781,0.9012166261672974,0.5884308218955994,0.4130895733833313,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.8327663540840149,0.4609087109565735,0.4404953122138977,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20294189453125,0.6818039417266846,0.2482200413942337,1.1414400339126587,285.2031555175781,284.95001220703125,304.733642578125,294.201416015625,300.7495422363281,297.25732421875,285.2035522460937,1.0,0.7204722166061401,0.1065544113516807,1.0,1.0,1.0,-3.779687404632568,1.76346755027771,2.0162198543548584,0.9060630202293396,1.0,1.0,0.0,248.2493591308593,256.0,77981.9296875,0.0,4678.01611328125,1.0,278.1499938964844,282.8132019042969,297.2007141113281,302.2125549316406,293.1499938964844,293.1499938964844,278.1499938964844,35998.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625877141952516,1.0,0.0,0.0,3.996371984481812,3.996399402618408,1.065675746758643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.4833984375,0.0,1953.7352294921875,1895.4371337890625,0.0,3975.619384765625,0.983180284500122,1.0,0.0,3.0,1.0,0.0
17938080,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.8563266396522522,0.503605306148529,0.4566223323345184,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20318603515625,0.9755542874336244,0.7329666614532471,0.6952077746391296,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2031555175781,0.9012166261672974,0.5884308218955994,0.4130895733833313,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.8327663540840149,0.4609087109565735,0.4404953122138977,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20294189453125,0.6818039417266846,0.2482200413942337,1.1414400339126587,285.2031555175781,284.95001220703125,304.733642578125,294.201416015625,300.7495422363281,297.25732421875,285.2035522460937,1.0,0.7204722166061401,0.1065544113516807,1.0,1.0,1.0,-3.779687404632568,1.76346755027771,2.0162198543548584,0.9060630202293396,1.0,1.0,0.0,248.2493591308593,256.0,77981.9296875,0.0,4678.01611328125,1.0,278.1499938964844,282.8132019042969,297.2007141113281,302.2125549316406,293.1499938964844,293.1499938964844,278.1499938964844,35998.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625877141952516,1.0,0.0,0.0,3.996371984481812,3.996399402618408,1.065675746758643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.4833984375,0.0,1953.7352294921875,1895.4371337890625,0.0,3975.619384765625,0.983180284500122,1.0,0.0,3.0,1.0,0.0
17938140,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21502685546875,0.8536523580551147,0.5031161308288574,0.4562872946262359,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.215087890625,0.9729382991790771,0.7330789566040039,0.6954233050346375,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.9004381895065308,0.5921251773834229,0.4157212674617767,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.8309586048126221,0.4616771340370178,0.4413248002529144,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.6800206303596497,0.2484861016273498,1.1431498527526855,285.2150573730469,284.95001220703125,304.7538146972656,294.21923828125,300.7591247558594,297.2574462890625,285.2154541015625,1.0,0.72271329164505,0.1011128574609756,1.0,1.0,1.0,-3.7857682704925537,1.7663623094558716,2.019406080245972,0.9077564477920532,1.0,1.0,0.0,251.33761596679688,259.0,78129.46875,0.0,4715.50634765625,1.0,278.1499938964844,282.822021484375,297.2184753417969,302.24005126953125,293.1499938964844,293.1499938964844,278.1499938964844,35998.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624189734458924,1.0,0.0,0.0,3.996399164199829,3.996426820755005,1.0656902986738714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11637.05859375,0.0,1953.7752685546875,1895.4371337890625,0.0,3974.11962890625,0.9831867814064026,1.0,0.0,3.0,1.0,0.0
17938200,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21502685546875,0.8536523580551147,0.5031161308288574,0.4562872946262359,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.215087890625,0.9729382991790771,0.7330789566040039,0.6954233050346375,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.9004381895065308,0.5921251773834229,0.4157212674617767,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.8309586048126221,0.4616771340370178,0.4413248002529144,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.6800206303596497,0.2484861016273498,1.1431498527526855,285.2150573730469,284.95001220703125,304.7538146972656,294.21923828125,300.7591247558594,297.2574462890625,285.2154541015625,1.0,0.72271329164505,0.1011128574609756,1.0,1.0,1.0,-3.7857682704925537,1.7663623094558716,2.019406080245972,0.9077564477920532,1.0,1.0,0.0,251.33761596679688,259.0,78129.46875,0.0,4715.50634765625,1.0,278.1499938964844,282.822021484375,297.2184753417969,302.24005126953125,293.1499938964844,293.1499938964844,278.1499938964844,35998.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624189734458924,1.0,0.0,0.0,3.996399164199829,3.996426820755005,1.0656902986738714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11637.05859375,0.0,1953.7752685546875,1895.4371337890625,0.0,3974.11962890625,0.9831867814064026,1.0,0.0,3.0,1.0,0.0
17938260,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269287109375,0.8510683178901672,0.5026358962059021,0.4559594690799713,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269897460937,0.9703330397605896,0.7331733703613281,0.6956222653388977,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269592285156,0.8997200131416321,0.5958262085914612,0.4183569252490997,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268981933594,0.8292129039764404,0.462444931268692,0.442152738571167,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22674560546875,0.6782935857772827,0.248748779296875,1.1448404788970947,285.2269592285156,284.95001220703125,304.773681640625,294.2372436523437,300.7686462402344,297.2575988769531,285.22735595703125,1.0,0.7249332666397095,0.0956596136093139,1.0,1.0,1.0,-3.791815042495728,1.769243240356445,2.0225718021392822,0.9094265699386596,1.0,1.0,0.0,254.4014129638672,262.0,78277.3671875,0.0,4752.85546875,1.0,278.1499938964844,282.8308410644531,297.2364196777344,302.2677917480469,293.1499938964844,293.1499938964844,278.1499938964844,35999.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622392654418944,1.0,0.0,0.0,3.996417999267578,3.996445655822754,1.065700303115591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.806640625,0.0,1953.8028564453125,1895.4371337890625,0.0,3972.521240234375,0.9831912517547609,1.0,0.0,3.0,1.0,0.0
17938320,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269287109375,0.8510683178901672,0.5026358962059021,0.4559594690799713,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269897460937,0.9703330397605896,0.7331733703613281,0.6956222653388977,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269592285156,0.8997200131416321,0.5958262085914612,0.4183569252490997,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268981933594,0.8292129039764404,0.462444931268692,0.442152738571167,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22674560546875,0.6782935857772827,0.248748779296875,1.1448404788970947,285.2269592285156,284.95001220703125,304.773681640625,294.2372436523437,300.7686462402344,297.2575988769531,285.22735595703125,1.0,0.7249332666397095,0.0956596136093139,1.0,1.0,1.0,-3.791815042495728,1.769243240356445,2.0225718021392822,0.9094265699386596,1.0,1.0,0.0,254.4014129638672,262.0,78277.3671875,0.0,4752.85546875,1.0,278.1499938964844,282.8308410644531,297.2364196777344,302.2677917480469,293.1499938964844,293.1499938964844,278.1499938964844,35999.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622392654418944,1.0,0.0,0.0,3.996417999267578,3.996445655822754,1.065700303115591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.806640625,0.0,1953.8028564453125,1895.4371337890625,0.0,3972.521240234375,0.9831912517547609,1.0,0.0,3.0,1.0,0.0
17938380,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.8485654592514038,0.5021659135818481,0.4556401669979095,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.9677322506904602,0.7332456707954407,0.6958004832267761,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388610839844,0.8990527987480164,0.5995325446128845,0.4209958910942077,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.8275203108787537,0.4632120728492737,0.4429794251918793,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.6766157150268555,0.2490074932575225,1.1465104818344116,285.2388610839844,284.95001220703125,304.79327392578125,294.25543212890625,300.77801513671875,297.2577819824219,285.2392578125,1.0,0.7271355390548706,0.0902063623070716,1.0,1.0,1.0,-3.7978262901306152,1.772110939025879,2.0257153511047363,0.9110674262046814,1.0,1.0,0.0,257.4467468261719,265.0,78425.8125,0.0,4790.09130859375,1.0,278.1499938964844,282.8396911621094,297.25457763671875,302.2957763671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620517492294312,1.0,0.0,0.0,3.996430635452272,3.996458053588867,1.0657070106390163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11692.767578125,0.0,1953.8212890625,1895.4371337890625,0.0,3970.854248046875,0.9831942319869996,1.0,0.0,3.0,1.0,0.0
17938440,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.8485654592514038,0.5021659135818481,0.4556401669979095,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.9677322506904602,0.7332456707954407,0.6958004832267761,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388610839844,0.8990527987480164,0.5995325446128845,0.4209958910942077,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.8275203108787537,0.4632120728492737,0.4429794251918793,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.6766157150268555,0.2490074932575225,1.1465104818344116,285.2388610839844,284.95001220703125,304.79327392578125,294.25543212890625,300.77801513671875,297.2577819824219,285.2392578125,1.0,0.7271355390548706,0.0902063623070716,1.0,1.0,1.0,-3.7978262901306152,1.772110939025879,2.0257153511047363,0.9110674262046814,1.0,1.0,0.0,257.4467468261719,265.0,78425.8125,0.0,4790.09130859375,1.0,278.1499938964844,282.8396911621094,297.25457763671875,302.2957763671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620517492294312,1.0,0.0,0.0,3.996430635452272,3.996458053588867,1.0657070106390163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11692.767578125,0.0,1953.8212890625,1895.4371337890625,0.0,3970.854248046875,0.9831942319869996,1.0,0.0,3.0,1.0,0.0
17938500,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447814941406,0.8473389148712158,0.5019336938858032,0.4554829895496368,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.9664304852485656,0.7332754731178284,0.6958836317062378,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24481201171875,0.8987328410148621,0.6013870239257812,0.4223161935806274,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447814941406,0.8266894221305847,0.4635955691337585,0.4433926045894623,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445983886719,0.6757917404174805,0.249135747551918,1.1473402976989746,285.24481201171875,284.95001220703125,304.8029479980469,294.2645874023437,300.7826843261719,297.2578430175781,285.2452087402344,1.0,0.7282320261001587,0.0874797329306602,1.0,1.0,1.0,-3.8008201122283936,1.7735400199890137,2.02728009223938,0.9118803143501282,1.0,1.0,0.0,258.9674987792969,265.0,78500.15625,0.0,4808.70654296875,1.0,278.1499938964844,282.8441162109375,297.2637023925781,302.309814453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619541764259338,1.0,0.0,0.0,3.996435642242432,3.996463060379028,1.065709625436284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.8076171875,0.0,1953.8284912109373,1895.4371337890625,0.0,3969.986083984375,0.983195424079895,1.0,0.0,3.0,1.0,0.0
17938560,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507629394531,0.8461292386054993,0.5017035007476807,0.4553275406360626,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.9651286602020264,0.7333007454872131,0.6959626078605652,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25079345703125,0.8984222412109375,0.6032418608665466,0.4236367642879486,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.250732421875,0.8258688449859619,0.4639789462089538,0.4438056051731109,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25054931640625,0.6749779582023621,0.2492632120847702,1.148166298866272,285.2507629394531,284.95001220703125,304.81256103515625,294.2738037109375,300.78729248046875,297.2579345703125,285.2511901855469,1.0,0.7293257117271423,0.0847482681274414,1.0,1.0,1.0,-3.8038079738616943,1.7749674320220947,2.0288405418396,0.9126850366592408,1.0,1.0,0.0,260.48602294921875,268.0,78574.6953125,0.0,4827.3154296875,1.0,278.1499938964844,282.8485717773437,297.2728576660156,302.32391357421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618546366691588,1.0,0.0,0.0,3.996439695358277,3.996467351913452,1.0657118991730383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.904296875,0.0,1953.834716796875,1895.4371337890625,0.0,3969.100830078125,0.9831964373588562,1.0,0.0,3.0,1.0,0.0
17938620,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.8437631130218506,0.501253068447113,0.4550252258777618,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627258300781,0.962524950504303,0.7333287000656128,0.6960992813110352,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626953125,0.8978314399719238,0.606952965259552,0.4262788593769073,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.8242596387863159,0.4647454917430877,0.4446310997009277,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.6733812689781189,0.2495142817497253,1.1497997045516968,285.2626953125,284.95001220703125,304.8314514160156,294.2923583984375,300.7963562011719,297.25811767578125,285.2630920410156,1.0,0.7315011024475098,0.0792853236198425,1.0,1.0,1.0,-3.8097503185272217,1.7778104543685913,2.031939744949341,0.9142649173736572,1.0,1.0,0.0,263.5123596191406,271.0,78724.34375,0.0,4864.44287109375,1.0,278.1499938964844,282.8575134277344,297.2914123535156,302.3523864746094,293.1499938964844,293.1499938964844,278.1499938964844,35999.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616541862487792,1.0,0.0,0.0,3.996445417404175,3.996472835540772,1.065714855030819e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.3017578125,0.0,1953.8428955078125,1895.4371337890625,0.0,3967.317626953125,0.9831977486610411,1.0,0.0,3.0,1.0,0.0
17938680,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.8437631130218506,0.501253068447113,0.4550252258777618,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627258300781,0.962524950504303,0.7333287000656128,0.6960992813110352,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626953125,0.8978314399719238,0.606952965259552,0.4262788593769073,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.8242596387863159,0.4647454917430877,0.4446310997009277,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.6733812689781189,0.2495142817497253,1.1497997045516968,285.2626953125,284.95001220703125,304.8314514160156,294.2923583984375,300.7963562011719,297.25811767578125,285.2630920410156,1.0,0.7315011024475098,0.0792853236198425,1.0,1.0,1.0,-3.8097503185272217,1.7778104543685913,2.031939744949341,0.9142649173736572,1.0,1.0,0.0,263.5123596191406,271.0,78724.34375,0.0,4864.44287109375,1.0,278.1499938964844,282.8575134277344,297.2914123535156,302.3523864746094,293.1499938964844,293.1499938964844,278.1499938964844,35999.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616541862487792,1.0,0.0,0.0,3.996445417404175,3.996472835540772,1.065714855030819e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.3017578125,0.0,1953.8428955078125,1895.4371337890625,0.0,3967.317626953125,0.9831977486610411,1.0,0.0,3.0,1.0,0.0
17938740,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27459716796875,0.841452419757843,0.5008096694946289,0.454729288816452,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.9599167704582214,0.7333402037620544,0.6962206959724426,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.8972679376602173,0.610664963722229,0.4289216697216034,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27459716796875,0.8226818442344666,0.4655120968818664,0.4454566836357116,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.6718183755874634,0.2497625946998596,1.151421070098877,285.2746276855469,284.95001220703125,304.8500061035156,294.3110656738281,300.8052978515625,297.2582702636719,285.2750244140625,1.0,0.7336670756340027,0.0738223791122436,1.0,1.0,1.0,-3.81566333770752,1.780641794204712,2.035021543502808,0.9158241152763368,1.0,1.0,0.0,266.5387878417969,274.0,78874.4296875,0.0,4901.599609375,1.0,278.1499938964844,282.8664855957031,297.31011962890625,302.3810119628906,293.1499938964844,293.1499938964844,278.1499938964844,35999.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614459872245787,1.0,0.0,0.0,3.99644923210144,3.996476888656616,1.065717015080736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11777.8828125,0.0,1953.8487548828125,1895.4371337890625,0.0,3965.46484375,0.9831987023353576,1.0,0.0,3.0,1.0,0.0
17938800,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27459716796875,0.841452419757843,0.5008096694946289,0.454729288816452,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.9599167704582214,0.7333402037620544,0.6962206959724426,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.8972679376602173,0.610664963722229,0.4289216697216034,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27459716796875,0.8226818442344666,0.4655120968818664,0.4454566836357116,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.6718183755874634,0.2497625946998596,1.151421070098877,285.2746276855469,284.95001220703125,304.8500061035156,294.3110656738281,300.8052978515625,297.2582702636719,285.2750244140625,1.0,0.7336670756340027,0.0738223791122436,1.0,1.0,1.0,-3.81566333770752,1.780641794204712,2.035021543502808,0.9158241152763368,1.0,1.0,0.0,266.5387878417969,274.0,78874.4296875,0.0,4901.599609375,1.0,278.1499938964844,282.8664855957031,297.31011962890625,302.3810119628906,293.1499938964844,293.1499938964844,278.1499938964844,35999.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614459872245787,1.0,0.0,0.0,3.99644923210144,3.996476888656616,1.065717015080736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11777.8828125,0.0,1953.8487548828125,1895.4371337890625,0.0,3965.46484375,0.9831987023353576,1.0,0.0,3.0,1.0,0.0
17938860,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.8398236632347107,0.5004960894584656,0.4545212686061859,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28326416015625,0.9580379724502563,0.7333357334136963,0.6962960958480835,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832336425781,0.8968796730041504,0.6133370995521545,0.4308241009712219,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.8215653896331787,0.4660641551017761,0.446051150560379,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28302001953125,0.6707144379615784,0.2499392926692962,1.1525789499282837,285.2832336425781,284.95001220703125,304.86309814453125,294.3247375488281,300.81158447265625,297.2583923339844,285.2836303710937,1.0,0.7352203130722046,0.0698944330215454,1.0,1.0,1.0,-3.819901704788208,1.782673478126526,2.037228345870972,0.9169303178787231,1.0,1.0,0.0,268.715576171875,274.0,78983.234375,0.0,4928.34716796875,1.0,278.1499938964844,282.8729858398437,297.3237609863281,302.4018859863281,293.1499938964844,293.1499938964844,278.1499938964844,35999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612889289855956,1.0,0.0,0.0,3.996451377868652,3.996479034423828,1.0657181519491132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11798.673828125,0.0,1953.851806640625,1895.4371337890625,0.0,3964.067138671875,0.983199179172516,1.0,0.0,3.0,1.0,0.0
17938920,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865600585937,0.8391980528831482,0.5003756284713745,0.454441636800766,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28662109375,0.9573073983192444,0.7333309650421143,0.6963226199150085,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865905761719,0.8967325687408447,0.6143758296966553,0.4315637350082397,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865600585937,0.8211355805397034,0.4662788808345794,0.4462823271751404,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.286376953125,0.670289933681488,0.2500075101852417,1.1530269384384155,285.2865905761719,284.95001220703125,304.8681335449219,294.3301086425781,300.81402587890625,297.2584228515625,285.2869873046875,1.0,0.7358229160308838,0.0683669000864029,1.0,1.0,1.0,-3.821545600891113,1.7834619283676147,2.038083791732788,0.9173570275306702,1.0,1.0,0.0,269.5614929199219,277.0,79025.7734375,0.0,4938.74609375,1.0,278.1499938964844,282.8755187988281,297.3291320800781,302.4100646972656,293.1499938964844,293.1499938964844,278.1499938964844,35999.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612244963645936,1.0,0.0,0.0,3.9964520931243896,3.9964795112609854,1.0657184930096264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.8203125,0.0,1953.852783203125,1895.4371337890625,0.0,3963.49365234375,0.9831993579864502,1.0,0.0,3.0,1.0,0.0
17938980,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2985534667969,0.8369938135147095,0.4999487698078155,0.4541604816913605,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986145019531,0.9546981453895568,0.7333056926727295,0.6964095234870911,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986145019531,0.8962218165397644,0.6180858612060547,0.4342051744461059,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2985534667969,0.8196165561676025,0.4670458734035492,0.4471082389354706,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983703613281,0.6687939763069153,0.2502499520778656,1.1546218395233154,285.298583984375,284.95001220703125,304.8858642578125,294.349609375,300.82257080078125,297.258544921875,285.29901123046875,1.0,0.7379704117774963,0.0629114210605621,1.0,1.0,1.0,-3.827402353286743,1.786271333694458,2.041131019592285,0.9188737273216248,1.0,1.0,0.0,272.58428955078125,280.0,79178.3671875,0.0,4975.92578125,1.0,278.1499938964844,282.8846435546875,297.3484802246094,302.439453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609786868095398,1.0,0.0,0.0,3.9964540004730233,3.996481418609619,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.12109375,0.0,1953.8555908203125,1895.4371337890625,0.0,3961.304931640625,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
17939040,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2985534667969,0.8369938135147095,0.4999487698078155,0.4541604816913605,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986145019531,0.9546981453895568,0.7333056926727295,0.6964095234870911,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986145019531,0.8962218165397644,0.6180858612060547,0.4342051744461059,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2985534667969,0.8196165561676025,0.4670458734035492,0.4471082389354706,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983703613281,0.6687939763069153,0.2502499520778656,1.1546218395233154,285.298583984375,284.95001220703125,304.8858642578125,294.349609375,300.82257080078125,297.258544921875,285.29901123046875,1.0,0.7379704117774963,0.0629114210605621,1.0,1.0,1.0,-3.827402353286743,1.786271333694458,2.041131019592285,0.9188737273216248,1.0,1.0,0.0,272.58428955078125,280.0,79178.3671875,0.0,4975.92578125,1.0,278.1499938964844,282.8846435546875,297.3484802246094,302.439453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609786868095398,1.0,0.0,0.0,3.9964540004730233,3.996481418609619,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.12109375,0.0,1953.8555908203125,1895.4371337890625,0.0,3961.304931640625,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
