time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17939100,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045959472656,0.835910439491272,0.4997386932373047,0.4540229141712188,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046569824219,0.9533944129943848,0.7332857251167297,0.6964461207389832,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046264648437,0.8959755897521973,0.6199398636817932,0.4355250895023346,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045654296875,0.8188670873641968,0.4674293994903564,0.4475211799144745,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30438232421875,0.6680581569671631,0.2503700852394104,1.1554142236709597,285.3045959472656,284.95001220703125,304.8945007324219,294.3594970703125,300.82672119140625,297.2586364746094,285.3050231933594,1.0,0.739040732383728,0.0601836778223514,1.0,1.0,1.0,-3.830319404602051,1.7876710891723633,2.0426483154296875,0.9196261763572692,1.0,1.0,0.0,274.09490966796875,280.0,79255.2265625,0.0,4994.5166015625,1.0,278.1499938964844,282.8892517089844,297.3583068847656,302.454345703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608511328697203,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.9296875,0.0,1953.856689453125,1895.4371337890625,0.0,3960.16943359375,0.9832000136375428,1.0,0.0,3.0,1.0,0.0
17939160,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.8348387479782104,0.4995305836200714,0.4538870453834533,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106689453125,0.952091634273529,0.7332616448402405,0.6964788436889648,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106384277344,0.8957350850105286,0.6217929720878601,0.436844527721405,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.8181236982345581,0.4678128957748413,0.4479341208934784,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104248046875,0.667330265045166,0.2504896223545074,1.1562038660049438,285.3106384277344,284.95001220703125,304.9030456542969,294.36944580078125,300.8308410644531,297.2586975097656,285.31103515625,1.0,0.7401089668273926,0.0573947541415691,1.0,1.0,1.0,-3.833230018615722,1.7890679836273191,2.044162034988404,0.920375406742096,1.0,1.0,0.0,275.60546875,283.0,79332.390625,0.0,5013.11376953125,1.0,278.1499938964844,282.89385986328125,297.36822509765625,302.4693603515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607212543487548,1.0,0.0,0.0,3.996455430984497,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.833984375,0.0,1953.8575439453125,1895.4371337890625,0.0,3959.012451171875,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
17939220,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226623535156,0.832733154296875,0.4991239607334137,0.45362389087677,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227233886719,0.9494890570640564,0.7331920266151428,0.6965241432189941,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227233886719,0.8952717781066895,0.6254931092262268,0.4394793212413788,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226623535156,0.8166563510894775,0.4685792326927185,0.4487594068050384,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3224792480469,0.6658985614776611,0.250725507736206,1.1577686071395874,285.3226928710937,284.95001220703125,304.91961669921875,294.3895874023437,300.8387451171875,297.2587890625,285.3231201171875,1.0,0.7422363758087158,0.0518169105052948,1.0,1.0,1.0,-3.839017629623413,1.7918462753295898,2.047171115875244,0.9218606352806092,1.0,1.0,0.0,278.6220397949219,286.0,79487.671875,0.0,5050.25244140625,1.0,278.1499938964844,282.90313720703125,297.3883361816406,302.499755859375,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604625701904296,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.939453125,0.0,1953.8587646484373,1895.4371337890625,0.0,3956.708251953125,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
17939280,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226623535156,0.832733154296875,0.4991239607334137,0.45362389087677,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227233886719,0.9494890570640564,0.7331920266151428,0.6965241432189941,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227233886719,0.8952717781066895,0.6254931092262268,0.4394793212413788,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226623535156,0.8166563510894775,0.4685792326927185,0.4487594068050384,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3224792480469,0.6658985614776611,0.250725507736206,1.1577686071395874,285.3226928710937,284.95001220703125,304.91961669921875,294.3895874023437,300.8387451171875,297.2587890625,285.3231201171875,1.0,0.7422363758087158,0.0518169105052948,1.0,1.0,1.0,-3.839017629623413,1.7918462753295898,2.047171115875244,0.9218606352806092,1.0,1.0,0.0,278.6220397949219,286.0,79487.671875,0.0,5050.25244140625,1.0,278.1499938964844,282.90313720703125,297.3883361816406,302.499755859375,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604625701904296,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.939453125,0.0,1953.8587646484373,1895.4371337890625,0.0,3956.708251953125,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
17939340,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.334716796875,0.8306682705879211,0.4987254738807678,0.4533681571483612,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33477783203125,0.9468902349472046,0.7331029176712036,0.6965514421463013,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33477783203125,0.894826352596283,0.6291866898536682,0.4421097636222839,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.334716796875,0.815208375453949,0.4693444669246673,0.449583888053894,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33453369140625,0.6644953489303589,0.2509585916996002,1.1593211889266968,285.3347473144531,284.95001220703125,304.9354858398437,294.409912109375,300.8464050292969,297.25885009765625,285.33514404296875,1.0,0.7443546056747437,0.0462390668690204,1.0,1.0,1.0,-3.844768524169922,1.7946072816848757,2.050161361694336,0.9233338832855223,1.0,1.0,0.0,281.6402282714844,289.0,79643.4453125,0.0,5087.39990234375,1.0,278.1499938964844,282.9124450683594,297.4086303710937,302.5303955078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601976275444032,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11926.2568359375,0.0,1953.8594970703125,1895.4371337890625,0.0,3954.34716796875,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17939400,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.334716796875,0.8306682705879211,0.4987254738807678,0.4533681571483612,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33477783203125,0.9468902349472046,0.7331029176712036,0.6965514421463013,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33477783203125,0.894826352596283,0.6291866898536682,0.4421097636222839,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.334716796875,0.815208375453949,0.4693444669246673,0.449583888053894,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33453369140625,0.6644953489303589,0.2509585916996002,1.1593211889266968,285.3347473144531,284.95001220703125,304.9354858398437,294.409912109375,300.8464050292969,297.25885009765625,285.33514404296875,1.0,0.7443546056747437,0.0462390668690204,1.0,1.0,1.0,-3.844768524169922,1.7946072816848757,2.050161361694336,0.9233338832855223,1.0,1.0,0.0,281.6402282714844,289.0,79643.4453125,0.0,5087.39990234375,1.0,278.1499938964844,282.9124450683594,297.4086303710937,302.5303955078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601976275444032,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11926.2568359375,0.0,1953.8594970703125,1895.4371337890625,0.0,3954.34716796875,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17939460,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467102050781,0.8286433815956116,0.4983365833759308,0.4531210958957672,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.9442980289459229,0.7329914569854736,0.6965578198432922,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467712402344,0.8943982720375061,0.632870614528656,0.4447335600852966,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467102050781,0.813778817653656,0.4701077342033386,0.4504067003726959,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465270996094,0.6631206274032593,0.2511882185935974,1.1608588695526123,285.34674072265625,284.95001220703125,304.9505615234375,294.4303283691406,300.8536071777344,297.25885009765625,285.3471374511719,1.0,0.7464628219604492,0.0406961627304554,1.0,1.0,1.0,-3.850478172302246,1.7973483800888062,2.0531296730041504,0.924794375896454,1.0,1.0,0.0,284.6575622558594,292.0,79799.46875,0.0,5124.5185546875,1.0,278.1499938964844,282.9217834472656,297.42901611328125,302.56121826171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599299430847168,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.7275390625,0.0,1953.8599853515625,1895.4371337890625,0.0,3951.9609375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17939520,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467102050781,0.8286433815956116,0.4983365833759308,0.4531210958957672,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.9442980289459229,0.7329914569854736,0.6965578198432922,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467712402344,0.8943982720375061,0.632870614528656,0.4447335600852966,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467102050781,0.813778817653656,0.4701077342033386,0.4504067003726959,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465270996094,0.6631206274032593,0.2511882185935974,1.1608588695526123,285.34674072265625,284.95001220703125,304.9505615234375,294.4303283691406,300.8536071777344,297.25885009765625,285.3471374511719,1.0,0.7464628219604492,0.0406961627304554,1.0,1.0,1.0,-3.850478172302246,1.7973483800888062,2.0531296730041504,0.924794375896454,1.0,1.0,0.0,284.6575622558594,292.0,79799.46875,0.0,5124.5185546875,1.0,278.1499938964844,282.9217834472656,297.42901611328125,302.56121826171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599299430847168,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.7275390625,0.0,1953.8599853515625,1895.4371337890625,0.0,3951.9609375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17939580,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.358642578125,0.8266552686691284,0.4979589283466339,0.4528838396072387,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35870361328125,0.9417141675949096,0.7328585386276245,0.6965444684028625,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3586730957031,0.8939855694770813,0.6365443468093872,0.4473503828048706,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.358642578125,0.8123648762702942,0.4708686769008636,0.4512275159358978,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.35845947265625,0.6617729663848877,0.2514145374298095,1.1623820066452026,285.3586730957031,284.95001220703125,304.9647827148437,294.4508056640625,300.8603515625,297.2587585449219,285.35906982421875,1.0,0.7485615015029907,0.0351532585918903,1.0,1.0,1.0,-3.856146812438965,1.8000696897506714,2.056077241897583,0.9262434244155884,1.0,1.0,0.0,287.6754150390625,295.0,79955.265625,0.0,5161.62060546875,1.0,278.1499938964844,282.9310913085937,297.449462890625,302.592041015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596612453460692,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.25390625,0.0,1953.8603515625,1895.4371337890625,0.0,3949.565673828125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17939640,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.358642578125,0.8266552686691284,0.4979589283466339,0.4528838396072387,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35870361328125,0.9417141675949096,0.7328585386276245,0.6965444684028625,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3586730957031,0.8939855694770813,0.6365443468093872,0.4473503828048706,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.358642578125,0.8123648762702942,0.4708686769008636,0.4512275159358978,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.35845947265625,0.6617729663848877,0.2514145374298095,1.1623820066452026,285.3586730957031,284.95001220703125,304.9647827148437,294.4508056640625,300.8603515625,297.2587585449219,285.35906982421875,1.0,0.7485615015029907,0.0351532585918903,1.0,1.0,1.0,-3.856146812438965,1.8000696897506714,2.056077241897583,0.9262434244155884,1.0,1.0,0.0,287.6754150390625,295.0,79955.265625,0.0,5161.62060546875,1.0,278.1499938964844,282.9310913085937,297.449462890625,302.592041015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596612453460692,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.25390625,0.0,1953.8603515625,1895.4371337890625,0.0,3949.565673828125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17939700,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3645935058594,0.8256712555885315,0.497771680355072,0.4527668356895447,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646545410156,0.9404252171516418,0.7327868342399597,0.696533203125,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646240234375,0.8937821984291077,0.6383755207061768,0.4486554265022278,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36456298828125,0.8116616606712341,0.4712486863136291,0.4516376256942749,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.6611080765724182,0.2515269219875335,1.1631410121917725,285.3645935058594,284.95001220703125,304.9715270996094,294.4610290527344,300.8636474609375,297.2586975097656,285.3650207519531,1.0,0.749608039855957,0.0323818027973175,1.0,1.0,1.0,-3.858967542648315,1.8014235496520996,2.0575437545776367,0.926964282989502,1.0,1.0,0.0,289.1871643066406,295.0,80033.0625,0.0,5180.18994140625,1.0,278.1499938964844,282.9357604980469,297.45965576171875,302.6074523925781,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595282673835754,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.53125,0.0,1953.8604736328125,1895.4371337890625,0.0,3948.379638671875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17939760,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37042236328125,0.8246931433677673,0.4975867569446563,0.4526518583297729,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705139160156,0.9391330480575562,0.7327013611793518,0.6965100765228271,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704833984375,0.8935680389404297,0.6401752829551697,0.4499408602714538,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37042236328125,0.8109593391418457,0.4716270267963409,0.4520464539527893,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702392578125,0.6604471206665039,0.2516372203826904,1.1638919115066528,285.3704528808594,284.95001220703125,304.97802734375,294.47119140625,300.8666381835937,297.2584533691406,285.370849609375,1.0,0.7506489753723145,0.0295772422105073,1.0,1.0,1.0,-3.861743927001953,1.802756190299988,2.058987617492676,0.9276738166809082,1.0,1.0,0.0,290.7002258300781,298.0,80110.1171875,0.0,5198.654296875,1.0,278.1499938964844,282.9403686523437,297.4698486328125,302.6228332519531,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959394633769989,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.7099609375,0.0,1953.860595703125,1895.4371337890625,0.0,3947.1875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17939820,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8227545022964478,0.4972231686115265,0.4524283707141876,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.9365437626838684,0.7324939966201782,0.6964325308799744,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.8931187391281128,0.6437024474143982,0.4524680376052856,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8095574975013733,0.4723795354366302,0.4528608322143554,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.6591382622718811,0.2518523931503296,1.165372610092163,285.3819580078125,284.95001220703125,304.9902648925781,294.4914855957031,300.8720397949219,297.2576904296875,285.3823547363281,1.0,0.7527157068252563,0.0239681173115968,1.0,1.0,1.0,-3.867187261581421,1.805368423461914,2.061818599700928,0.929065763950348,1.0,1.0,0.0,293.730224609375,301.0,80262.5703125,0.0,5235.3447265625,1.0,278.1499938964844,282.9494934082031,297.4900817871094,302.6533508300781,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591277837753296,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.8310546875,0.0,1953.86083984375,1895.4371337890625,0.0,3944.806884765625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17939880,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8227545022964478,0.4972231686115265,0.4524283707141876,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.9365437626838684,0.7324939966201782,0.6964325308799744,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.8931187391281128,0.6437024474143982,0.4524680376052856,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8095574975013733,0.4723795354366302,0.4528608322143554,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.6591382622718811,0.2518523931503296,1.165372610092163,285.3819580078125,284.95001220703125,304.9902648925781,294.4914855957031,300.8720397949219,297.2576904296875,285.3823547363281,1.0,0.7527157068252563,0.0239681173115968,1.0,1.0,1.0,-3.867187261581421,1.805368423461914,2.061818599700928,0.929065763950348,1.0,1.0,0.0,293.730224609375,301.0,80262.5703125,0.0,5235.3447265625,1.0,278.1499938964844,282.9494934082031,297.4900817871094,302.6533508300781,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591277837753296,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.8310546875,0.0,1953.86083984375,1895.4371337890625,0.0,3944.806884765625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17939940,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.8208321332931519,0.4968614280223846,0.4522076249122619,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3933410644531,0.9339595437049866,0.7322620749473572,0.6963346600532532,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3933410644531,0.8926566243171692,0.6471721529960632,0.4549615085124969,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.8081582188606262,0.4731295704841614,0.4536736905574798,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930969238281,0.6578483581542969,0.252064049243927,1.1668418645858765,285.393310546875,284.95001220703125,305.0013122558594,294.5115051269531,300.87701416015625,297.2567138671875,285.3936767578125,1.0,0.7547711133956909,0.0183589942753314,1.0,1.0,1.0,-3.87254810333252,1.8079407215118408,2.0646073818206787,0.9304370284080504,1.0,1.0,0.0,296.7707824707031,304.0,80413.734375,0.0,5271.95458984375,1.0,278.1499938964844,282.9585266113281,297.5102233886719,302.6837158203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588750004768372,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.8056640625,0.0,1953.8609619140625,1895.4371337890625,0.0,3942.55078125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17940000,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.8208321332931519,0.4968614280223846,0.4522076249122619,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3933410644531,0.9339595437049866,0.7322620749473572,0.6963346600532532,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3933410644531,0.8926566243171692,0.6471721529960632,0.4549615085124969,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.8081582188606262,0.4731295704841614,0.4536736905574798,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930969238281,0.6578483581542969,0.252064049243927,1.1668418645858765,285.393310546875,284.95001220703125,305.0013122558594,294.5115051269531,300.87701416015625,297.2567138671875,285.3936767578125,1.0,0.7547711133956909,0.0183589942753314,1.0,1.0,1.0,-3.87254810333252,1.8079407215118408,2.0646073818206787,0.9304370284080504,1.0,1.0,0.0,296.7707824707031,304.0,80413.734375,0.0,5271.95458984375,1.0,278.1499938964844,282.9585266113281,297.5102233886719,302.6837158203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588750004768372,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.8056640625,0.0,1953.8609619140625,1895.4371337890625,0.0,3942.55078125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17940060,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.8193079829216003,0.4965740144252777,0.452033519744873,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40216064453125,0.9318952560424804,0.7320461273193359,0.6962264180183411,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40216064453125,0.8922745585441589,0.6499057412147522,0.4569203853607178,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.8070412278175354,0.4737235903739929,0.4543187916278839,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019470214844,0.6568295955657959,0.2522271275520324,1.1679904460906982,285.4021301269531,284.95001220703125,305.0093078613281,294.52734375,300.8803405761719,297.2557983398437,285.4024963378906,1.0,0.7563987374305725,0.0138343572616577,1.0,1.0,1.0,-3.876725435256958,1.809944987297058,2.066780567169189,0.931505024433136,1.0,1.0,0.0,299.20220947265625,304.0,80532.375,0.0,5300.95458984375,1.0,278.1499938964844,282.96563720703125,297.5260009765625,302.70758056640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586709141731262,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.3857421875,0.0,1953.8609619140625,1895.4371337890625,0.0,3940.7294921875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17940120,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042663574219,0.8189291954040527,0.4965026378631592,0.4519904255867004,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.9313797950744628,0.731986403465271,0.6961936950683594,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.8921781182289124,0.6505836248397827,0.4574054181575775,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042663574219,0.8067623376846313,0.4738705158233642,0.4544786214828491,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40411376953125,0.6565766334533691,0.2522665560245514,1.1682714223861694,285.404296875,284.95001220703125,305.0111694335937,294.53125,300.8810729980469,297.2555847167969,285.4046630859375,1.0,0.7568022608757019,0.0127031989395618,1.0,1.0,1.0,-3.877749443054199,1.8104362487792969,2.0673131942749023,0.9317665696144104,1.0,1.0,0.0,299.8088684082031,307.0,80561.625,0.0,5308.1416015625,1.0,278.1499938964844,282.9673767089844,297.5299072265625,302.7134704589844,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586182236671448,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.2041015625,0.0,1953.8609619140625,1895.4371337890625,0.0,3940.25927734375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17940180,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41510009765625,0.8170410394668579,0.4961444437503814,0.4517742395401001,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151611328125,0.928819179534912,0.7316900491714478,0.6960323452949524,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151306152344,0.8917051553726196,0.6539772152900696,0.4598332345485687,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41510009765625,0.8053699731826782,0.4746062159538269,0.455278992652893,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149169921875,0.6553260684013367,0.252464234828949,1.16968035697937,285.4151306152344,284.95001220703125,305.01971435546875,294.55059814453125,300.884765625,297.25445556640625,285.4154663085937,1.0,0.7588196992874146,0.0070474036037921,1.0,1.0,1.0,-3.882873773574829,1.8128949403762813,2.069978952407837,0.9330752491950988,1.0,1.0,0.0,302.84893798828125,310.0,80707.90625,0.0,5344.19970703125,1.0,278.1499938964844,282.97613525390625,297.5493469238281,302.7428894042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583802223205566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.3408203125,0.0,1953.861083984375,1895.4371337890625,0.0,3938.1337890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17940240,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41510009765625,0.8170410394668579,0.4961444437503814,0.4517742395401001,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151611328125,0.928819179534912,0.7316900491714478,0.6960323452949524,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151306152344,0.8917051553726196,0.6539772152900696,0.4598332345485687,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41510009765625,0.8053699731826782,0.4746062159538269,0.455278992652893,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149169921875,0.6553260684013367,0.252464234828949,1.16968035697937,285.4151306152344,284.95001220703125,305.01971435546875,294.55059814453125,300.884765625,297.25445556640625,285.4154663085937,1.0,0.7588196992874146,0.0070474036037921,1.0,1.0,1.0,-3.882873773574829,1.8128949403762813,2.069978952407837,0.9330752491950988,1.0,1.0,0.0,302.84893798828125,310.0,80707.90625,0.0,5344.19970703125,1.0,278.1499938964844,282.97613525390625,297.5493469238281,302.7428894042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583802223205566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.3408203125,0.0,1953.861083984375,1895.4371337890625,0.0,3938.1337890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17940300,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42041015625,0.8161025643348694,0.495965301990509,0.4516662657260895,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.9275482296943665,0.7315327525138855,0.695942759513855,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4204406738281,0.8914726376533508,0.655667781829834,0.4610418677330017,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42041015625,0.8046786785125732,0.4749713540077209,0.4556767344474792,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42022705078125,0.6547091007232666,0.2525608539581299,1.1703747510910034,285.4204406738281,284.95001220703125,305.0234680175781,294.5600891113281,300.88629150390625,297.25390625,285.4207763671875,1.0,0.7598225474357605,0.0042195064015686,1.0,1.0,1.0,-3.8854050636291504,1.814109444618225,2.071295738220215,0.9337206482887268,1.0,1.0,0.0,304.3676147460937,310.0,80780.0390625,0.0,5362.1552734375,1.0,278.1499938964844,282.98046875,297.55889892578125,302.7573547363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582648873329164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.720703125,0.0,1953.861083984375,1895.4371337890625,0.0,3937.10400390625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17940360,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256286621094,0.8151673078536987,0.495786190032959,0.4515583217144012,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256896972656,0.9262832999229432,0.7313675284385681,0.6958457827568054,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256591796875,0.891242504119873,0.6573529243469238,0.4622465670108795,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256286621094,0.8039922714233398,0.4753337800502777,0.4560719728469848,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42547607421875,0.654097318649292,0.252655565738678,1.17106032371521,285.4256591796875,284.95001220703125,305.02685546875,294.5694580078125,300.8876647949219,297.2533569335937,285.4259948730469,1.0,0.7608205080032349,0.0033756049815565,1.0,1.0,1.0,-3.887909412384033,1.8153111934661863,2.0725982189178467,0.9343582391738892,1.0,1.0,0.0,305.8848571777344,313.0,80851.3671875,0.0,5380.0390625,1.0,278.1499938964844,282.9847412109375,297.5682678222656,302.7716369628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581502676010132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.94140625,0.0,1953.861083984375,1895.4371337890625,0.0,3936.080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940420,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43585205078125,0.8133032321929932,0.4954268336296081,0.4513417184352875,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359130859375,0.923772931098938,0.731015682220459,0.6956316232681274,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359130859375,0.8907889723777771,0.6607092618942261,0.46464604139328,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43585205078125,0.8026325106620789,0.4760505259037018,0.4568551182746887,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356994628906,0.6528884172439575,0.2528397142887115,1.1724084615707395,285.4358825683594,284.95001220703125,305.03253173828125,294.5877685546875,300.8898620605469,297.2522888183594,285.43621826171875,1.0,0.762803316116333,0.0016878024907782,1.0,1.0,1.0,-3.892844915390015,1.8176802396774288,2.075164556503296,0.9356105923652648,1.0,1.0,0.0,308.91729736328125,316.0,80991.71875,0.0,5415.62744140625,1.0,278.1499938964844,282.9931335449219,297.5865783691406,302.799560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579282402992249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.919921875,0.0,1953.861083984375,1895.4371337890625,0.0,3934.096435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940480,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43585205078125,0.8133032321929932,0.4954268336296081,0.4513417184352875,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359130859375,0.923772931098938,0.731015682220459,0.6956316232681274,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359130859375,0.8907889723777771,0.6607092618942261,0.46464604139328,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43585205078125,0.8026325106620789,0.4760505259037018,0.4568551182746887,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356994628906,0.6528884172439575,0.2528397142887115,1.1724084615707395,285.4358825683594,284.95001220703125,305.03253173828125,294.5877685546875,300.8898620605469,297.2522888183594,285.43621826171875,1.0,0.762803316116333,0.0016878024907782,1.0,1.0,1.0,-3.892844915390015,1.8176802396774288,2.075164556503296,0.9356105923652648,1.0,1.0,0.0,308.91729736328125,316.0,80991.71875,0.0,5415.62744140625,1.0,278.1499938964844,282.9931335449219,297.5865783691406,302.799560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579282402992249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.919921875,0.0,1953.861083984375,1895.4371337890625,0.0,3934.096435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940540,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458312988281,0.811443030834198,0.4950653910636902,0.4511237144470215,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458923339844,0.9212920665740968,0.7306402325630188,0.6953957080841064,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44586181640625,0.8903442025184631,0.6640503406524658,0.4670349061489105,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458312988281,0.8012892007827759,0.4767579138278961,0.4576298296451568,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456787109375,0.6516985893249512,0.253018170595169,1.1737319231033323,285.44586181640625,284.95001220703125,305.03662109375,294.6054077148437,300.89141845703125,297.2512512207031,285.4461975097656,1.0,0.7647716403007507,0.0,1.0,1.0,1.0,-3.897698163986206,1.820011019706726,2.077687263488769,0.9368362426757812,1.0,1.0,0.0,311.95001220703125,319.0,81129.3359375,0.0,5451.04638671875,1.0,278.1499938964844,283.0013732910156,297.60430908203125,302.8267822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577288031578064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.3583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3932.314208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940600,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458312988281,0.811443030834198,0.4950653910636902,0.4511237144470215,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458923339844,0.9212920665740968,0.7306402325630188,0.6953957080841064,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44586181640625,0.8903442025184631,0.6640503406524658,0.4670349061489105,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458312988281,0.8012892007827759,0.4767579138278961,0.4576298296451568,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456787109375,0.6516985893249512,0.253018170595169,1.1737319231033323,285.44586181640625,284.95001220703125,305.03662109375,294.6054077148437,300.89141845703125,297.2512512207031,285.4461975097656,1.0,0.7647716403007507,0.0,1.0,1.0,1.0,-3.897698163986206,1.820011019706726,2.077687263488769,0.9368362426757812,1.0,1.0,0.0,311.95001220703125,319.0,81129.3359375,0.0,5451.04638671875,1.0,278.1499938964844,283.0013732910156,297.60430908203125,302.8267822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577288031578064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.3583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3932.314208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940660,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554138183594,0.8095825910568237,0.4947000741958618,0.4509027302265167,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554748535156,0.918842315673828,0.7302358746528625,0.6951330900192261,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554748535156,0.8899059891700745,0.6673714518547058,0.4694101512432098,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554138183594,0.7999604940414429,0.4774526953697204,0.4583932161331177,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.650526225566864,0.2531894743442535,1.1750246286392212,285.4554443359375,284.95001220703125,305.0390319824219,294.6223449707031,300.8921203613281,297.250244140625,285.4557800292969,1.0,0.7667229175567627,0.0,1.0,1.0,1.0,-3.9024500846862793,1.822295069694519,2.08015513420105,0.9380251169204712,1.0,1.0,0.0,314.9812316894531,322.0,81262.9375,0.0,5486.21630859375,1.0,278.1499938964844,283.0093994140625,297.62127685546875,302.8529663085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575417041778564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.9677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3930.642333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940720,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554138183594,0.8095825910568237,0.4947000741958618,0.4509027302265167,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554748535156,0.918842315673828,0.7302358746528625,0.6951330900192261,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554748535156,0.8899059891700745,0.6673714518547058,0.4694101512432098,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554138183594,0.7999604940414429,0.4774526953697204,0.4583932161331177,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.650526225566864,0.2531894743442535,1.1750246286392212,285.4554443359375,284.95001220703125,305.0390319824219,294.6223449707031,300.8921203613281,297.250244140625,285.4557800292969,1.0,0.7667229175567627,0.0,1.0,1.0,1.0,-3.9024500846862793,1.822295069694519,2.08015513420105,0.9380251169204712,1.0,1.0,0.0,314.9812316894531,322.0,81262.9375,0.0,5486.21630859375,1.0,278.1499938964844,283.0093994140625,297.62127685546875,302.8529663085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575417041778564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.9677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3930.642333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940780,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647216796875,0.807716965675354,0.4943307042121887,0.4506787061691284,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647827148437,0.9164292812347412,0.7298095226287842,0.6948503851890564,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647827148437,0.889474630355835,0.6706773638725281,0.4717751145362854,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647216796875,0.798646092414856,0.4781375527381897,0.4591476917266845,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.6493711471557617,0.253355324268341,1.1762943267822266,285.4647521972656,284.95001220703125,305.03973388671875,294.638427734375,300.8921813964844,297.2492370605469,285.4650573730469,1.0,0.7686607837677002,0.0,1.0,1.0,1.0,-3.9071216583251953,1.824541926383972,2.0825798511505127,0.939186692237854,1.0,1.0,0.0,318.0145568847656,325.0,81393.34375,0.0,5521.22900390625,1.0,278.1499938964844,283.0172119140625,297.6375732421875,302.8782958984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573872685432434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3929.261962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940840,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647216796875,0.807716965675354,0.4943307042121887,0.4506787061691284,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647827148437,0.9164292812347412,0.7298095226287842,0.6948503851890564,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647827148437,0.889474630355835,0.6706773638725281,0.4717751145362854,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647216796875,0.798646092414856,0.4781375527381897,0.4591476917266845,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.6493711471557617,0.253355324268341,1.1762943267822266,285.4647521972656,284.95001220703125,305.03973388671875,294.638427734375,300.8921813964844,297.2492370605469,285.4650573730469,1.0,0.7686607837677002,0.0,1.0,1.0,1.0,-3.9071216583251953,1.824541926383972,2.0825798511505127,0.939186692237854,1.0,1.0,0.0,318.0145568847656,325.0,81393.34375,0.0,5521.22900390625,1.0,278.1499938964844,283.0172119140625,297.6375732421875,302.8782958984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573872685432434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3929.261962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940900,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.8067810535430908,0.4941438436508178,0.450564980506897,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692687988281,0.9152376651763916,0.729586660861969,0.6947001814842224,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692687988281,0.8892613053321838,0.6723234057426453,0.4729528725147247,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.7979940176010132,0.4784753322601318,0.4595207571983337,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690856933594,0.6487998962402344,0.2534357607364654,1.1769185066223145,285.4692687988281,284.95001220703125,305.03936767578125,294.6461486816406,300.8918151855469,297.2487487792969,285.46954345703125,1.0,0.7696239352226257,0.0,1.0,1.0,1.0,-3.909421920776367,1.825648307800293,2.083773612976074,0.9397573471069336,1.0,1.0,0.0,319.5312194824219,325.0,81456.7578125,0.0,5538.650390625,1.0,278.1499938964844,283.02099609375,297.6453552246094,302.8905334472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573174715042114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.5166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3928.637939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940960,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736022949219,0.8058419823646545,0.4939551055431366,0.450449675321579,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736633300781,0.9140557050704956,0.7293555736541748,0.694542407989502,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736633300781,0.8890485167503357,0.6739627718925476,0.4741261899471283,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736022949219,0.7973446249961853,0.4788089692592621,0.4598900973796844,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734802246094,0.6482322216033936,0.2535140216350555,1.177533507347107,285.4736328125,284.95001220703125,305.03857421875,294.65362548828125,300.8912353515625,297.24822998046875,285.47393798828125,1.0,0.7705822587013245,0.0,1.0,1.0,1.0,-3.91169023513794,1.8267394304275515,2.0849509239196777,0.9403202533721924,1.0,1.0,0.0,321.0478210449219,328.0,81518.8515625,0.0,5555.990234375,1.0,278.1499938964844,283.02471923828125,297.65283203125,302.9023742675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572503566741944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3928.03759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
