time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17941020,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820251464844,0.803963303565979,0.4935710430145263,0.4502136409282684,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820556640625,0.9117226004600524,0.7288689613342285,0.6942042708396912,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820556640625,0.888623833656311,0.6772218942642212,0.4764596223831177,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820251464844,0.7960531115531921,0.4794635474681854,0.4606172740459442,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.6471068859100342,0.2536639273166656,1.1787352561950684,285.4820251464844,284.95001220703125,305.0354919433594,294.6678161621094,300.8893737792969,297.2472229003906,285.4823303222656,1.0,0.7724840641021729,0.0,1.0,1.0,1.0,-3.9161298274993896,1.8288745880126955,2.0872552394866943,0.9414223432540894,1.0,1.0,0.0,324.0814819335937,331.0,81639.1484375,0.0,5590.41845703125,1.0,278.1499938964844,283.03192138671875,297.6670837402344,302.92498779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571300148963928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.6025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3926.96142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941080,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820251464844,0.803963303565979,0.4935710430145263,0.4502136409282684,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820556640625,0.9117226004600524,0.7288689613342285,0.6942042708396912,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820556640625,0.888623833656311,0.6772218942642212,0.4764596223831177,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820251464844,0.7960531115531921,0.4794635474681854,0.4606172740459442,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.6471068859100342,0.2536639273166656,1.1787352561950684,285.4820251464844,284.95001220703125,305.0354919433594,294.6678161621094,300.8893737792969,297.2472229003906,285.4823303222656,1.0,0.7724840641021729,0.0,1.0,1.0,1.0,-3.9161298274993896,1.8288745880126955,2.0872552394866943,0.9414223432540894,1.0,1.0,0.0,324.0814819335937,331.0,81639.1484375,0.0,5590.41845703125,1.0,278.1499938964844,283.03192138671875,297.6670837402344,302.92498779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571300148963928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.6025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3926.96142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941140,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.49005126953125,0.802099883556366,0.4931797683238983,0.4499717652797699,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900817871094,0.9094387292861938,0.7283589839935303,0.6938449144363403,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900817871094,0.8882030248641968,0.6804620623588562,0.4787802100181579,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49005126953125,0.7947731018066406,0.4801055490970611,0.4613331854343414,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.48992919921875,0.6459962725639343,0.2538074254989624,1.1799101829528809,285.49005126953125,284.95001220703125,305.0304260253906,294.6809387207031,300.8866882324219,297.2461853027344,285.4903259277344,1.0,0.7743711471557617,0.0,1.0,1.0,1.0,-3.920474052429199,1.830963373184204,2.089510679244995,0.9425020217895508,1.0,1.0,0.0,327.117919921875,334.0,81755.0234375,0.0,5624.634765625,1.0,278.1499938964844,283.03887939453125,297.680419921875,302.9465026855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95705246925354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3926.26806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941200,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.49005126953125,0.802099883556366,0.4931797683238983,0.4499717652797699,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900817871094,0.9094387292861938,0.7283589839935303,0.6938449144363403,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900817871094,0.8882030248641968,0.6804620623588562,0.4787802100181579,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49005126953125,0.7947731018066406,0.4801055490970611,0.4613331854343414,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.48992919921875,0.6459962725639343,0.2538074254989624,1.1799101829528809,285.49005126953125,284.95001220703125,305.0304260253906,294.6809387207031,300.8866882324219,297.2461853027344,285.4903259277344,1.0,0.7743711471557617,0.0,1.0,1.0,1.0,-3.920474052429199,1.830963373184204,2.089510679244995,0.9425020217895508,1.0,1.0,0.0,327.117919921875,334.0,81755.0234375,0.0,5624.634765625,1.0,278.1499938964844,283.03887939453125,297.680419921875,302.9465026855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95705246925354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3926.26806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941260,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.800470232963562,0.492824375629425,0.449749618768692,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966125488281,0.9074679613113404,0.7278779149055481,0.6934989094734192,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.8878302574157715,0.6832846403121948,0.4808029234409332,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.7936517000198364,0.4806518852710724,0.4619463086128235,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.6450275778770447,0.2539243102073669,1.1809040307998655,285.49658203125,284.95001220703125,305.02423095703125,294.6915283203125,300.8832702636719,297.2452697753906,285.496826171875,1.0,0.7760120034217834,0.0,1.0,1.0,1.0,-3.924160242080689,1.832735061645508,2.0914251804351807,0.9434205293655396,1.0,1.0,0.0,329.7893371582031,334.0,81850.6328125,0.0,5654.3583984375,1.0,278.1499938964844,283.04461669921875,297.69091796875,302.9638061523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569854140281676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12363.16015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3925.66845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941320,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.8002487421035767,0.4927752614021301,0.4497187733650207,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.9072023630142212,0.7278103828430176,0.6934499740600586,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.8877792358398438,0.6836676597595215,0.4810775220394134,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7934991717338562,0.4807252585887909,0.4620288610458374,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.6448961496353149,0.253939688205719,1.1810370683670044,285.4974365234375,284.95001220703125,305.02325439453125,294.6929016113281,300.8827514648437,297.2451477050781,285.4976806640625,1.0,0.7762345671653748,0.0,1.0,1.0,1.0,-3.924654483795166,1.832972526550293,2.091681957244873,0.9435437917709352,1.0,1.0,0.0,330.1537780761719,337.0,81863.3515625,0.0,5658.3896484375,1.0,278.1499938964844,283.0453796386719,297.6922912597656,302.966064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569784998893738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3925.606689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941380,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043640136719,0.7984108328819275,0.4923605620861053,0.4494573473930359,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50439453125,0.905023992061615,0.7272358536720276,0.6930314898490906,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50439453125,0.887356162071228,0.6868499517440796,0.4833590090274811,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043640136719,0.792233943939209,0.4813293516635895,0.4627105295658111,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042419433594,0.6438082456588745,0.2540642321109772,1.18213152885437,285.5043640136719,284.95001220703125,305.0138854980469,294.7035827636719,300.8779602050781,297.2440490722656,285.5046081542969,1.0,0.7780809998512268,0.0,1.0,1.0,1.0,-3.928719520568848,1.834925651550293,2.0937938690185547,0.9445591568946838,1.0,1.0,0.0,333.1928405761719,340.0,81966.5546875,0.0,5691.8642578125,1.0,278.1499938964844,283.05157470703125,297.70318603515625,302.9842834472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956953465938568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3925.383056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941440,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043640136719,0.7984108328819275,0.4923605620861053,0.4494573473930359,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50439453125,0.905023992061615,0.7272358536720276,0.6930314898490906,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50439453125,0.887356162071228,0.6868499517440796,0.4833590090274811,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043640136719,0.792233943939209,0.4813293516635895,0.4627105295658111,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042419433594,0.6438082456588745,0.2540642321109772,1.18213152885437,285.5043640136719,284.95001220703125,305.0138854980469,294.7035827636719,300.8779602050781,297.2440490722656,285.5046081542969,1.0,0.7780809998512268,0.0,1.0,1.0,1.0,-3.928719520568848,1.834925651550293,2.0937938690185547,0.9445591568946838,1.0,1.0,0.0,333.1928405761719,340.0,81966.5546875,0.0,5691.8642578125,1.0,278.1499938964844,283.05157470703125,297.70318603515625,302.9842834472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956953465938568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3925.383056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941500,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076904296875,0.7974972128868103,0.4921498000621795,0.4493238925933838,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077209472656,0.9039592742919922,0.7269407510757446,0.6928150653839111,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077209472656,0.8871459364891052,0.6884344816207886,0.4844952821731567,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.7916052937507629,0.4816267192363739,0.4630471467971802,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.507568359375,0.6432693004608154,0.2541241645812988,1.182669162750244,285.5076904296875,284.95001220703125,305.00836181640625,294.7084350585937,300.87530517578125,297.2434997558594,285.5079040527344,1.0,0.7789989709854126,0.0,1.0,1.0,1.0,-3.93071722984314,1.8358852863311768,2.094831943511963,0.945059061050415,1.0,1.0,0.0,334.7137756347656,340.0,82016.421875,0.0,5708.5244140625,1.0,278.1499938964844,283.0545654296875,297.7082824707031,302.992919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569650292396544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3925.486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941560,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107727050781,0.7965857982635498,0.4919341802597046,0.449186235666275,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.9029094576835632,0.7266342639923096,0.6925882697105408,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.8869337439537048,0.6900076270103455,0.4856239557266235,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107727050781,0.7909770607948303,0.4819166958332062,0.4633770883083343,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106811523437,0.6427320837974548,0.2541804611682892,1.1831912994384766,285.5107727050781,284.95001220703125,305.00225830078125,294.71295166015625,300.87213134765625,297.242919921875,285.510986328125,1.0,0.7799097299575806,0.0,1.0,1.0,1.0,-3.932662963867188,1.836819410324097,2.095843553543091,0.9455478191375732,1.0,1.0,0.0,336.234130859375,343.0,82063.4453125,0.0,5725.02685546875,1.0,278.1499938964844,283.0574035644531,297.7127990722656,303.0009155273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569713473320008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,3925.54248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941620,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.7947716116905212,0.491493284702301,0.44890296459198,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.9008352756500244,0.7260012626647949,0.692116379737854,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.8865090012550354,0.693135678768158,0.4878689348697662,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.7897259593009949,0.4824838042259216,0.4640254378318786,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164794921875,0.641665518283844,0.2542867660522461,1.1842091083526611,285.5165710449219,284.95001220703125,304.98828125,294.72088623046875,300.8651733398437,297.24176025390625,285.5167541503906,1.0,0.7817179560661316,0.0,1.0,1.0,1.0,-3.9364614486694336,1.8386423587799072,2.0978190898895264,0.9465045928955078,1.0,1.0,0.0,339.2774353027344,346.0,82153.125,0.0,5757.7939453125,1.0,278.1499938964844,283.0627746582031,297.72100830078125,303.015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957024097442627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3926.0146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941680,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.7947716116905212,0.491493284702301,0.44890296459198,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.9008352756500244,0.7260012626647949,0.692116379737854,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.8865090012550354,0.693135678768158,0.4878689348697662,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.7897259593009949,0.4824838042259216,0.4640254378318786,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164794921875,0.641665518283844,0.2542867660522461,1.1842091083526611,285.5165710449219,284.95001220703125,304.98828125,294.72088623046875,300.8651733398437,297.24176025390625,285.5167541503906,1.0,0.7817179560661316,0.0,1.0,1.0,1.0,-3.9364614486694336,1.8386423587799072,2.0978190898895264,0.9465045928955078,1.0,1.0,0.0,339.2774353027344,346.0,82153.125,0.0,5757.7939453125,1.0,278.1499938964844,283.0627746582031,297.72100830078125,303.015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957024097442627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3926.0146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941740,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215148925781,0.7929636836051941,0.4910307824611664,0.4486012160778045,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52154541015625,0.8987628221511841,0.7253244519233704,0.6916043162345886,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52154541015625,0.8860746622085571,0.6962190866470337,0.4900839030742645,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215148925781,0.788474440574646,0.4830209016799927,0.4646465480327606,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5214538574219,0.6406040191650391,0.2543785572052002,1.1851649284362793,285.52154541015625,284.95001220703125,304.97186279296875,294.727294921875,300.85675048828125,297.2405090332031,285.5216979980469,1.0,0.783497154712677,0.0,1.0,1.0,1.0,-3.940047025680542,1.8403615951538088,2.0996854305267334,0.947414755821228,1.0,1.0,0.0,342.321044921875,349.0,82232.7890625,0.0,5789.92919921875,1.0,278.1499938964844,283.06756591796875,297.727294921875,303.0277404785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570810794830322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.4228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3926.524169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941800,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215148925781,0.7929636836051941,0.4910307824611664,0.4486012160778045,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52154541015625,0.8987628221511841,0.7253244519233704,0.6916043162345886,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52154541015625,0.8860746622085571,0.6962190866470337,0.4900839030742645,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215148925781,0.788474440574646,0.4830209016799927,0.4646465480327606,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5214538574219,0.6406040191650391,0.2543785572052002,1.1851649284362793,285.52154541015625,284.95001220703125,304.97186279296875,294.727294921875,300.85675048828125,297.2405090332031,285.5216979980469,1.0,0.783497154712677,0.0,1.0,1.0,1.0,-3.940047025680542,1.8403615951538088,2.0996854305267334,0.947414755821228,1.0,1.0,0.0,342.321044921875,349.0,82232.7890625,0.0,5789.92919921875,1.0,278.1499938964844,283.06756591796875,297.727294921875,303.0277404785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570810794830322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.4228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3926.524169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941860,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.7911654114723206,0.4905527532100677,0.4482863843441009,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.8966984152793884,0.724618673324585,0.6910658478736877,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.8856372833251953,0.6992732286453247,0.4922789633274078,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.7872276306152344,0.4835375547409057,0.4652491807937622,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52587890625,0.6395509839057922,0.2544606029987335,1.1860796213150024,285.52593994140625,284.95001220703125,304.9529113769531,294.7320861816406,300.84735107421875,297.2392272949219,285.5260925292969,1.0,0.7852562665939331,0.0,1.0,1.0,1.0,-3.943488359451294,1.842010259628296,2.101478099822998,0.9482933282852172,1.0,1.0,0.0,345.3679504394531,352.0,82305.7890625,0.0,5821.67236328125,1.0,278.1499938964844,283.07196044921875,297.7323303222656,303.03814697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572012424468994,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,3927.5986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941920,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.7911654114723206,0.4905527532100677,0.4482863843441009,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.8966984152793884,0.724618673324585,0.6910658478736877,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.8856372833251953,0.6992732286453247,0.4922789633274078,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.7872276306152344,0.4835375547409057,0.4652491807937622,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52587890625,0.6395509839057922,0.2544606029987335,1.1860796213150024,285.52593994140625,284.95001220703125,304.9529113769531,294.7320861816406,300.84735107421875,297.2392272949219,285.5260925292969,1.0,0.7852562665939331,0.0,1.0,1.0,1.0,-3.943488359451294,1.842010259628296,2.101478099822998,0.9482933282852172,1.0,1.0,0.0,345.3679504394531,352.0,82305.7890625,0.0,5821.67236328125,1.0,278.1499938964844,283.07196044921875,297.7323303222656,303.03814697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572012424468994,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,3927.5986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941980,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295715332031,0.7893744111061096,0.4900546073913574,0.4479545354843139,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.8946393132209778,0.7238773107528687,0.690494954586029,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.8851932883262634,0.7022901773452759,0.4944490492343902,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295715332031,0.7859824299812317,0.4840283691883087,0.4658284187316894,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.529541015625,0.638503909111023,0.2545302808284759,1.186942219734192,285.52960205078125,284.95001220703125,304.93133544921875,294.7351989746094,300.8366394042969,297.2378845214844,285.5297241210937,1.0,0.7869909405708313,0.0,1.0,1.0,1.0,-3.946749210357666,1.843570709228516,2.1031785011291504,0.9491336941719056,1.0,1.0,0.0,348.4169921875,355.0,82369.671875,0.0,5852.8916015625,1.0,278.1499938964844,283.0758361816406,297.7356262207031,303.0463256835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573612809181212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.2451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3929.02978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942040,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295715332031,0.7893744111061096,0.4900546073913574,0.4479545354843139,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.8946393132209778,0.7238773107528687,0.690494954586029,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.8851932883262634,0.7022901773452759,0.4944490492343902,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295715332031,0.7859824299812317,0.4840283691883087,0.4658284187316894,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.529541015625,0.638503909111023,0.2545302808284759,1.186942219734192,285.52960205078125,284.95001220703125,304.93133544921875,294.7351989746094,300.8366394042969,297.2378845214844,285.5297241210937,1.0,0.7869909405708313,0.0,1.0,1.0,1.0,-3.946749210357666,1.843570709228516,2.1031785011291504,0.9491336941719056,1.0,1.0,0.0,348.4169921875,355.0,82369.671875,0.0,5852.8916015625,1.0,278.1499938964844,283.0758361816406,297.7356262207031,303.0463256835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573612809181212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.2451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3929.02978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942100,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.7884833216667175,0.489800751209259,0.4477846622467041,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.8936142325401306,0.7234986424446106,0.6902023553848267,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.8849716186523438,0.7037910223007202,0.4955288171768188,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.785362720489502,0.4842680096626282,0.4661129117012024,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.6379840970039368,0.2545624077320099,1.1873621940612793,285.53125,284.95001220703125,304.9195251464844,294.736083984375,300.8309936523437,297.2372131347656,285.5313720703125,1.0,0.7878525257110596,0.0,1.0,1.0,1.0,-3.9483392238616943,1.8443312644958496,2.1040079593658447,0.9495453834533693,1.0,1.0,0.0,349.9431457519531,355.0,82399.59375,0.0,5868.39990234375,1.0,278.1499938964844,283.07763671875,297.73687744140625,303.04986572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957478165626526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.4921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3930.074462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942160,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.787592351436615,0.4895389080047607,0.4476079046726227,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.8925885558128357,0.7231066226959229,0.6898974776268005,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.8847459554672241,0.7052769660949707,0.4965987801551819,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.7847412824630737,0.4844975173473358,0.4663881659507751,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53253173828125,0.6374642252922058,0.2545897364616394,1.187761664390564,285.5325927734375,284.95001220703125,304.90704345703125,294.73651123046875,300.82476806640625,297.23651123046875,285.5326843261719,1.0,0.788705050945282,0.0,1.0,1.0,1.0,-3.949860095977783,1.8450576066970823,2.104802370071411,0.9499431848526,1.0,1.0,0.0,351.4690246582031,358.0,82425.5234375,0.0,5883.6884765625,1.0,278.1499938964844,283.0791931152344,297.73736572265625,303.0524597167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575857520103456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.8583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3931.0361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942220,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5347595214844,0.7858149409294128,0.4889990985393524,0.4472407400608063,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5347595214844,0.8905412554740906,0.7222970128059387,0.6892645955085754,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5347595214844,0.8842894434928894,0.7082221508026123,0.4987205564975738,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5347595214844,0.783499002456665,0.4849370419979095,0.4669211506843567,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53472900390625,0.6364279985427856,0.2546351253986358,1.1885217428207395,285.5347595214844,284.95001220703125,304.87994384765625,294.7359619140625,300.8114624023437,297.2350158691406,285.5348205566406,1.0,0.7903921604156494,0.0,1.0,1.0,1.0,-3.9527666568756095,1.8464446067810056,2.1063220500946045,0.9507098197937012,1.0,1.0,0.0,354.5232849121094,361.0,82471.1875,0.0,5913.87353515625,1.0,278.1499938964844,283.0819702148437,297.73712158203125,303.0558776855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578465223312378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3933.366455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942280,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5347595214844,0.7858149409294128,0.4889990985393524,0.4472407400608063,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5347595214844,0.8905412554740906,0.7222970128059387,0.6892645955085754,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5347595214844,0.8842894434928894,0.7082221508026123,0.4987205564975738,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5347595214844,0.783499002456665,0.4849370419979095,0.4669211506843567,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53472900390625,0.6364279985427856,0.2546351253986358,1.1885217428207395,285.5347595214844,284.95001220703125,304.87994384765625,294.7359619140625,300.8114624023437,297.2350158691406,285.5348205566406,1.0,0.7903921604156494,0.0,1.0,1.0,1.0,-3.9527666568756095,1.8464446067810056,2.1063220500946045,0.9507098197937012,1.0,1.0,0.0,354.5232849121094,361.0,82471.1875,0.0,5913.87353515625,1.0,278.1499938964844,283.0819702148437,297.73712158203125,303.0558776855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578465223312378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3933.366455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942340,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5358581542969,0.7840353846549988,0.4884264767169952,0.4468452930450439,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5358581542969,0.888489305973053,0.7214342951774597,0.688583254814148,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5358581542969,0.8838084936141968,0.7110915184020996,0.500792920589447,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5358581542969,0.7822466492652893,0.4853340983390808,0.4674156606197357,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5358581542969,0.6353893876075745,0.2546613216400146,1.189199924468994,285.5358581542969,284.95001220703125,304.8500061035156,294.7334289550781,300.7965393066406,297.2333984375,285.5359191894531,1.0,0.7920414209365845,0.0,1.0,1.0,1.0,-3.95537781715393,1.847687005996704,2.1076908111572266,0.9514148831367492,1.0,1.0,0.0,357.5797424316406,364.0,82504.234375,0.0,5943.13818359375,1.0,278.1499938964844,283.083984375,297.73468017578125,303.0561828613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581254124641418,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.7080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3935.858154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942400,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5358581542969,0.7840353846549988,0.4884264767169952,0.4468452930450439,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5358581542969,0.888489305973053,0.7214342951774597,0.688583254814148,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5358581542969,0.8838084936141968,0.7110915184020996,0.500792920589447,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5358581542969,0.7822466492652893,0.4853340983390808,0.4674156606197357,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5358581542969,0.6353893876075745,0.2546613216400146,1.189199924468994,285.5358581542969,284.95001220703125,304.8500061035156,294.7334289550781,300.7965393066406,297.2333984375,285.5359191894531,1.0,0.7920414209365845,0.0,1.0,1.0,1.0,-3.95537781715393,1.847687005996704,2.1076908111572266,0.9514148831367492,1.0,1.0,0.0,357.5797424316406,364.0,82504.234375,0.0,5943.13818359375,1.0,278.1499938964844,283.083984375,297.73468017578125,303.0561828613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581254124641418,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.7080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3935.858154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942460,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364990234375,0.7823348045349121,0.4878602623939514,0.4464515745639801,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364990234375,0.8865273594856262,0.7205801010131836,0.6879056692123413,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364990234375,0.8833381533622742,0.7138049006462097,0.5027559399604797,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364990234375,0.7810469269752502,0.485694408416748,0.4678715467453003,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364990234375,0.6343976259231567,0.254677265882492,1.189812421798706,285.5364990234375,284.95001220703125,304.819580078125,294.73004150390625,300.7815856933594,297.2317199707031,285.5365295410156,1.0,0.7936052680015564,0.0,1.0,1.0,1.0,-3.9577367305755615,1.8488072156906128,2.108929395675659,0.9520615339279176,1.0,1.0,0.0,360.51849365234375,364.0,82530.8984375,0.0,5970.8115234375,1.0,278.1499938964844,283.0856018066406,297.7314758300781,303.0552062988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95841783285141,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.9580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3938.469482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942520,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364990234375,0.7822631597518921,0.4878352880477905,0.446433961391449,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364990234375,0.8864444494247437,0.7205418348312378,0.6878750324249268,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364990234375,0.8833150863647461,0.7139094471931458,0.5028324127197266,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364990234375,0.780995786190033,0.4857074320316314,0.4678887128829956,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364990234375,0.6343556046485901,0.2546769976615906,1.1898339986801147,285.5364990234375,284.95001220703125,304.8182983398437,294.7298889160156,300.78094482421875,297.23162841796875,285.5365295410156,1.0,0.7936683297157288,0.0,1.0,1.0,1.0,-3.957817316055298,1.8488452434539795,2.1089720726013184,0.952085018157959,1.0,1.0,0.0,360.64111328125,367.0,82531.703125,0.0,5971.90771484375,1.0,278.1499938964844,283.0856628417969,297.7313232421875,303.0551147460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95842707157135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3938.55224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942580,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.7804892063140869,0.4872177541255951,0.4459999203681946,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8843937516212463,0.719600260257721,0.6871230006217957,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8827654123306274,0.7165654897689819,0.5047749280929565,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.7797351479530334,0.4860451519489288,0.4683294594287872,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.6333183646202087,0.2546760439872741,1.190399169921875,285.5365905761719,284.95001220703125,304.7860412597656,294.7263488769531,300.7646484375,297.2293701171875,285.5365905761719,1.0,0.7952574491500854,0.0,1.0,1.0,1.0,-3.959939479827881,1.849846363067627,2.110092878341675,0.952696681022644,1.0,1.0,0.0,363.7109680175781,370.0,82553.5859375,0.0,5999.7138671875,1.0,278.1499938964844,283.08697509765625,297.72760009765625,303.052978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586685299873352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12488.3330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3940.707763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942640,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.7804892063140869,0.4872177541255951,0.4459999203681946,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8843937516212463,0.719600260257721,0.6871230006217957,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8827654123306274,0.7165654897689819,0.5047749280929565,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.7797351479530334,0.4860451519489288,0.4683294594287872,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.6333183646202087,0.2546760439872741,1.190399169921875,285.5365905761719,284.95001220703125,304.7860412597656,294.7263488769531,300.7646484375,297.2293701171875,285.5365905761719,1.0,0.7952574491500854,0.0,1.0,1.0,1.0,-3.959939479827881,1.849846363067627,2.110092878341675,0.952696681022644,1.0,1.0,0.0,363.7109680175781,370.0,82553.5859375,0.0,5999.7138671875,1.0,278.1499938964844,283.08697509765625,297.72760009765625,303.052978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586685299873352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12488.3330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3940.707763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942700,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364685058594,0.7796031832695007,0.4868994951248169,0.4457747042179107,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364685058594,0.8833683729171753,0.7191134691238403,0.6867319345474243,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364685058594,0.8824750185012817,0.7178542613983154,0.50571608543396,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364685058594,0.7791028022766113,0.4862013161182403,0.4685381650924682,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364685058594,0.6327993869781494,0.254669725894928,1.190656661987305,285.5364685058594,284.95001220703125,304.76971435546875,294.7245788574219,300.7563781738281,297.2281494140625,285.5364685058594,1.0,0.7960382103919983,0.0,1.0,1.0,1.0,-3.960891723632813,1.8502936363220213,2.110598087310791,0.9529810547828674,1.0,1.0,0.0,365.2468872070313,370.0,82562.8828125,0.0,6013.27392578125,1.0,278.1499938964844,283.0875549316406,297.72576904296875,303.0517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587775468826294,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12489.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3941.680908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942760,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362548828125,0.7787186503410339,0.4865749478340149,0.4455438554286957,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362548828125,0.8823441863059998,0.7186163067817688,0.6863309741020203,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362548828125,0.8821783065795898,0.7191244959831238,0.5066422820091248,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362548828125,0.7784697413444519,0.4863485693931579,0.4687385261058807,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362548828125,0.632280707359314,0.2546594440937042,1.1908966302871704,285.5362548828125,284.95001220703125,304.7532653808594,294.7228088378906,300.748046875,297.2268981933594,285.5362548828125,1.0,0.7968098521232605,0.0,1.0,1.0,1.0,-3.9617764949798575,1.8507075309753416,2.1110689640045166,0.9532520771026612,1.0,1.0,0.0,366.7818908691406,373.0,82571.1640625,0.0,6026.60888671875,1.0,278.1499938964844,283.0880432128906,297.72393798828125,303.05047607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958880603313446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12489.931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3942.601318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942820,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355834960937,0.7769547700881958,0.4859059453010559,0.4450645744800567,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355834960937,0.8803009986877441,0.7175918817520142,0.6855005025863647,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355834960937,0.8815736770629883,0.7216205596923828,0.508460521697998,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355834960937,0.7772019505500793,0.4866155385971069,0.4691135883331299,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355834960937,0.6312450766563416,0.2546278536319732,1.1913267374038696,285.5355834960937,284.95001220703125,304.7200012207031,294.7192687988281,300.7311706542969,297.2244567871094,285.5355834960937,1.0,0.7983267903327942,0.0,1.0,1.0,1.0,-3.963358402252197,1.8514432907104488,2.111915111541748,0.953757345676422,1.0,1.0,0.0,369.8478698730469,376.0,82584.9921875,0.0,6052.6435546875,1.0,278.1499938964844,283.0888977050781,297.7203063964844,303.0477294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590731263160706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.9404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3944.3193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942880,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355834960937,0.7769547700881958,0.4859059453010559,0.4450645744800567,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355834960937,0.8803009986877441,0.7175918817520142,0.6855005025863647,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355834960937,0.8815736770629883,0.7216205596923828,0.508460521697998,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355834960937,0.7772019505500793,0.4866155385971069,0.4691135883331299,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355834960937,0.6312450766563416,0.2546278536319732,1.1913267374038696,285.5355834960937,284.95001220703125,304.7200012207031,294.7192687988281,300.7311706542969,297.2244567871094,285.5355834960937,1.0,0.7983267903327942,0.0,1.0,1.0,1.0,-3.963358402252197,1.8514432907104488,2.111915111541748,0.953757345676422,1.0,1.0,0.0,369.8478698730469,376.0,82584.9921875,0.0,6052.6435546875,1.0,278.1499938964844,283.0888977050781,297.7203063964844,303.0477294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590731263160706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.9404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3944.3193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
