time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942940,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346069335937,0.7751988768577576,0.4852120280265808,0.4445632398128509,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346069335937,0.8782666325569153,0.7165306210517883,0.6846352815628052,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346069335937,0.880959153175354,0.7240651249885559,0.5102407932281494,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346069335937,0.7759334444999695,0.4868477880954742,0.4694562256336212,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346374511719,0.630212664604187,0.2545829713344574,1.191697597503662,285.5346069335937,284.95001220703125,304.686279296875,294.7157592773437,300.7140808105469,297.2220458984375,285.5345764160156,1.0,0.7998121976852417,0.0,1.0,1.0,1.0,-3.9647159576416016,1.8520684242248533,2.112647533416748,0.9542190432548524,1.0,1.0,0.0,372.9089965820313,379.0,82595.59375,0.0,6077.916015625,1.0,278.1499938964844,283.08953857421875,297.7167053222656,303.0448303222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959250509738922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.4501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3945.90185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943000,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346069335937,0.7751988768577576,0.4852120280265808,0.4445632398128509,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346069335937,0.8782666325569153,0.7165306210517883,0.6846352815628052,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346069335937,0.880959153175354,0.7240651249885559,0.5102407932281494,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346069335937,0.7759334444999695,0.4868477880954742,0.4694562256336212,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346374511719,0.630212664604187,0.2545829713344574,1.191697597503662,285.5346069335937,284.95001220703125,304.686279296875,294.7157592773437,300.7140808105469,297.2220458984375,285.5345764160156,1.0,0.7998121976852417,0.0,1.0,1.0,1.0,-3.9647159576416016,1.8520684242248533,2.112647533416748,0.9542190432548524,1.0,1.0,0.0,372.9089965820313,379.0,82595.59375,0.0,6077.916015625,1.0,278.1499938964844,283.08953857421875,297.7167053222656,303.0448303222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959250509738922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.4501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3945.90185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943060,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53338623046875,0.7734513282775879,0.4844937920570373,0.4440404176712036,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5333557128906,0.8762418627738953,0.7154343724250793,0.6837372779846191,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5333557128906,0.8803369998931885,0.7264620065689087,0.5119874477386475,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53338623046875,0.7746644616127014,0.4870460927486419,0.4697672128677368,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53338623046875,0.6291834115982056,0.2545259296894073,1.19201397895813,285.5333557128906,284.95001220703125,304.6520690917969,294.7123107910156,300.6968078613281,297.2196960449219,285.5333251953125,1.0,0.8012683391571045,0.0,1.0,1.0,1.0,-3.965864181518554,1.852590799331665,2.1132733821868896,0.9546393156051636,1.0,1.0,0.0,375.9662170410156,382.0,82603.2890625,0.0,6102.478515625,1.0,278.1499938964844,283.0899963378906,297.71319580078125,303.04180908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594148993492126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.5107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3947.36865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943120,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53338623046875,0.7734513282775879,0.4844937920570373,0.4440404176712036,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5333557128906,0.8762418627738953,0.7154343724250793,0.6837372779846191,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5333557128906,0.8803369998931885,0.7264620065689087,0.5119874477386475,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53338623046875,0.7746644616127014,0.4870460927486419,0.4697672128677368,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53338623046875,0.6291834115982056,0.2545259296894073,1.19201397895813,285.5333557128906,284.95001220703125,304.6520690917969,294.7123107910156,300.6968078613281,297.2196960449219,285.5333251953125,1.0,0.8012683391571045,0.0,1.0,1.0,1.0,-3.965864181518554,1.852590799331665,2.1132733821868896,0.9546393156051636,1.0,1.0,0.0,375.9662170410156,382.0,82603.2890625,0.0,6102.478515625,1.0,278.1499938964844,283.0899963378906,297.71319580078125,303.04180908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594148993492126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.5107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3947.36865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943180,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7717124819755554,0.483752429485321,0.4434972405433655,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.8742274045944214,0.7143052816390991,0.6828087568283081,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.8797084093093872,0.7288137674331665,0.513702929019928,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7733954787254333,0.4872120022773742,0.4700480997562408,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.628157377243042,0.2544577717781067,1.1922816038131714,285.5318908691406,284.95001220703125,304.617431640625,294.7088928222656,300.6793518066406,297.2174377441406,285.5318298339844,1.0,0.8026975989341736,0.0,1.0,1.0,1.0,-3.966818332672119,1.8530179262161253,2.113800525665283,0.9550209641456604,1.0,1.0,0.0,379.0206909179688,385.0,82608.359375,0.0,6126.3857421875,1.0,278.1499938964844,283.09033203125,297.7097473144531,303.03863525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595676064491272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3948.730224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943240,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7717124819755554,0.483752429485321,0.4434972405433655,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.8742274045944214,0.7143052816390991,0.6828087568283081,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.8797084093093872,0.7288137674331665,0.513702929019928,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7733954787254333,0.4872120022773742,0.4700480997562408,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.628157377243042,0.2544577717781067,1.1922816038131714,285.5318908691406,284.95001220703125,304.617431640625,294.7088928222656,300.6793518066406,297.2174377441406,285.5318298339844,1.0,0.8026975989341736,0.0,1.0,1.0,1.0,-3.966818332672119,1.8530179262161253,2.113800525665283,0.9550209641456604,1.0,1.0,0.0,379.0206909179688,385.0,82608.359375,0.0,6126.3857421875,1.0,278.1499938964844,283.09033203125,297.7097473144531,303.03863525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595676064491272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3948.730224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.7708492875099182,0.4833782315254211,0.44322270154953,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.8732274174690247,0.713736355304718,0.6823405027389526,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.8793964982032776,0.7299845814704895,0.5145570039749146,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.7727652192115784,0.4872906804084778,0.4701846241950989,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.6276474595069885,0.2544223070144653,1.1924092769622805,285.5310974121094,284.95001220703125,304.5999755859375,294.70721435546875,300.6706237792969,297.2162780761719,285.53106689453125,1.0,0.8034084439277649,0.0,1.0,1.0,1.0,-3.9672701358795166,1.8532191514968872,2.114051103591919,0.9552066326141356,1.0,1.0,0.0,380.5489196777344,385.0,82610.5546875,0.0,6138.26611328125,1.0,278.1499938964844,283.0904541015625,297.7080078125,303.0370483398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596404433250428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3949.380126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943360,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302429199219,0.7699871063232422,0.4829957783222198,0.4429407119750976,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302429199219,0.8722288608551025,0.7131556272506714,0.681861162185669,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302429199219,0.879081130027771,0.7311383485794067,0.5153996348381042,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302429199219,0.7721332311630249,0.4873575270175934,0.4703100621700287,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302734375,0.6271373629570007,0.254382848739624,1.1925194263458252,285.5302429199219,284.95001220703125,304.5823974609375,294.70556640625,300.6617736816406,297.2151794433594,285.5301818847656,1.0,0.8041097521781921,0.0,1.0,1.0,1.0,-3.967652082443237,1.8533854484558103,2.1142666339874268,0.9553803205490112,1.0,1.0,0.0,382.074951171875,388.0,82611.8828125,0.0,6149.8984375,1.0,278.1499938964844,283.0905456542969,297.7063293457031,303.0354309082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959710419178009,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.6044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3950.004150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943420,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283203125,0.7682680487632751,0.4822121858596802,0.442360371351242,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283203125,0.8702380061149597,0.7119675278663635,0.6808779239654541,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283203125,0.8784427642822266,0.7334069013595581,0.5170581340789795,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283203125,0.7708672881126404,0.4874642491340637,0.4705360233783722,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283508300781,0.6261177062988281,0.2542953789234161,1.192702293395996,285.5283203125,284.95001220703125,304.54693603515625,294.70233154296875,300.6439819335937,297.2129821777344,285.5282592773437,1.0,0.8054915070533752,0.0,1.0,1.0,1.0,-3.968259334564209,1.8536418676376345,2.1146175861358643,0.955694317817688,1.0,1.0,0.0,385.1257934570313,391.0,82612.546875,0.0,6172.634765625,1.0,278.1499938964844,283.090576171875,297.7030334472656,303.0321655273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598418474197388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12489.6162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3951.17578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943480,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283203125,0.7682680487632751,0.4822121858596802,0.442360371351242,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283203125,0.8702380061149597,0.7119675278663635,0.6808779239654541,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283203125,0.8784427642822266,0.7334069013595581,0.5170581340789795,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283203125,0.7708672881126404,0.4874642491340637,0.4705360233783722,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283508300781,0.6261177062988281,0.2542953789234161,1.192702293395996,285.5283203125,284.95001220703125,304.54693603515625,294.70233154296875,300.6439819335937,297.2129821777344,285.5282592773437,1.0,0.8054915070533752,0.0,1.0,1.0,1.0,-3.968259334564209,1.8536418676376345,2.1146175861358643,0.955694317817688,1.0,1.0,0.0,385.1257934570313,391.0,82612.546875,0.0,6172.634765625,1.0,278.1499938964844,283.090576171875,297.7030334472656,303.0321655273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598418474197388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12489.6162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3951.17578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943540,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5261535644531,0.7665572166442871,0.4814060032367706,0.4417600631713867,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5261535644531,0.8682563304901123,0.7107455730438232,0.6798633337020874,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5261535644531,0.8777951002120972,0.7356249690055847,0.5186821818351746,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5261535644531,0.769599437713623,0.4875364601612091,0.4707299768924713,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52618408203125,0.6250985860824585,0.2541971206665039,1.192838191986084,285.5261535644531,284.95001220703125,304.5111389160156,294.6991882324219,300.6260070800781,297.2107849121094,285.5260925292969,1.0,0.8068467378616333,0.0,1.0,1.0,1.0,-3.9686684608459473,1.8538017272949217,2.1148667335510254,0.9559656977653505,1.0,1.0,0.0,388.1752014160156,394.0,82610.640625,0.0,6194.7001953125,1.0,278.1499938964844,283.0904846191406,297.6998596191406,303.02880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959961235523224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12488.251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3952.239990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943600,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5261535644531,0.7665572166442871,0.4814060032367706,0.4417600631713867,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5261535644531,0.8682563304901123,0.7107455730438232,0.6798633337020874,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5261535644531,0.8777951002120972,0.7356249690055847,0.5186821818351746,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5261535644531,0.769599437713623,0.4875364601612091,0.4707299768924713,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52618408203125,0.6250985860824585,0.2541971206665039,1.192838191986084,285.5261535644531,284.95001220703125,304.5111389160156,294.6991882324219,300.6260070800781,297.2107849121094,285.5260925292969,1.0,0.8068467378616333,0.0,1.0,1.0,1.0,-3.9686684608459473,1.8538017272949217,2.1148667335510254,0.9559656977653505,1.0,1.0,0.0,388.1752014160156,394.0,82610.640625,0.0,6194.7001953125,1.0,278.1499938964844,283.0904846191406,297.6998596191406,303.02880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959961235523224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12488.251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3952.239990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943660,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.7648561000823975,0.4805798530578613,0.4411421716213226,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.8662850856781006,0.7094926238059998,0.6788201928138733,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.877139687538147,0.7377964854240417,0.5202745199203491,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.7683312296867371,0.4875770807266235,0.4708946943283081,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.6240800619125366,0.2540893256664276,1.1929328441619873,285.5237731933594,284.95001220703125,304.4749755859375,294.6961364746094,300.6078796386719,297.2085876464844,285.5237121582031,1.0,0.8081782460212708,0.0,1.0,1.0,1.0,-3.96889877319336,1.8538743257522583,2.1150243282318115,0.9561983346939088,1.0,1.0,0.0,391.2239990234375,397.0,82606.5,0.0,6216.162109375,1.0,278.1499938964844,283.0902404785156,297.69677734375,303.0254211425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600685834884644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.5654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3953.197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943720,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.7648561000823975,0.4805798530578613,0.4411421716213226,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.8662850856781006,0.7094926238059998,0.6788201928138733,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.877139687538147,0.7377964854240417,0.5202745199203491,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.7683312296867371,0.4875770807266235,0.4708946943283081,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.6240800619125366,0.2540893256664276,1.1929328441619873,285.5237731933594,284.95001220703125,304.4749755859375,294.6961364746094,300.6078796386719,297.2085876464844,285.5237121582031,1.0,0.8081782460212708,0.0,1.0,1.0,1.0,-3.96889877319336,1.8538743257522583,2.1150243282318115,0.9561983346939088,1.0,1.0,0.0,391.2239990234375,397.0,82606.5,0.0,6216.162109375,1.0,278.1499938964844,283.0902404785156,297.69677734375,303.0254211425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600685834884644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.5654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3953.197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943780,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5212097167969,0.7631665468215942,0.4797371327877044,0.4405093491077423,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52117919921875,0.864326000213623,0.7082118988037109,0.6777514815330505,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52117919921875,0.876478910446167,0.739926278591156,0.5218384861946106,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5212097167969,0.7670647501945496,0.4875893592834472,0.4710332155227661,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.521240234375,0.6230624318122864,0.253973126411438,1.1929912567138672,285.5212097167969,284.95001220703125,304.4385070800781,294.6932373046875,300.5895690917969,297.20635986328125,285.5211181640625,1.0,0.8094886541366577,0.0,1.0,1.0,1.0,-3.968970775604248,1.853869915008545,2.115100860595703,0.956396758556366,1.0,1.0,0.0,394.2724304199219,400.0,82600.359375,0.0,6237.0888671875,1.0,278.1499938964844,283.0898742675781,297.6937866210937,303.0220031738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960163950920105,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.5986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3954.047119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943840,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5212097167969,0.7631665468215942,0.4797371327877044,0.4405093491077423,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52117919921875,0.864326000213623,0.7082118988037109,0.6777514815330505,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52117919921875,0.876478910446167,0.739926278591156,0.5218384861946106,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5212097167969,0.7670647501945496,0.4875893592834472,0.4710332155227661,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.521240234375,0.6230624318122864,0.253973126411438,1.1929912567138672,285.5212097167969,284.95001220703125,304.4385070800781,294.6932373046875,300.5895690917969,297.20635986328125,285.5211181640625,1.0,0.8094886541366577,0.0,1.0,1.0,1.0,-3.968970775604248,1.853869915008545,2.115100860595703,0.956396758556366,1.0,1.0,0.0,394.2724304199219,400.0,82600.359375,0.0,6237.0888671875,1.0,278.1499938964844,283.0898742675781,297.6937866210937,303.0220031738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960163950920105,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.5986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3954.047119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943900,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5198669433594,0.7623271942138672,0.4793111383914947,0.440189003944397,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5198669433594,0.8633525967597961,0.7075647711753845,0.6772108674049377,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5198669433594,0.8761487007141113,0.7409810423851013,0.5226134061813354,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5198669433594,0.7664341330528259,0.4875886142253876,0.4710961282253265,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199279785156,0.6225545406341553,0.2539129853248596,1.19301176071167,285.5198669433594,284.95001220703125,304.4201354980469,294.6918334960937,300.58038330078125,297.20526123046875,285.519775390625,1.0,0.8101385831832886,0.0,1.0,1.0,1.0,-3.968967914581299,1.8538488149642944,2.115118980407715,0.9564872980117798,1.0,1.0,0.0,395.7971496582031,400.0,82596.8515625,0.0,6247.42431640625,1.0,278.1499938964844,283.0896911621094,297.6923217773437,303.0202941894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602066874504088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3954.427978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943960,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.761491596698761,0.4788820147514343,0.4398659467697143,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.862383246421814,0.706912636756897,0.6766656637191772,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.8758188486099243,0.7420284748077393,0.5233834981918335,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7658053040504456,0.4875827431678772,0.4711542725563049,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185546875,0.6220472455024719,0.2538514137268066,1.1930259466171265,285.5184936523437,284.95001220703125,304.4017028808594,294.6904602050781,300.5711669921875,297.2041320800781,285.5184326171875,1.0,0.8107846975326538,0.0,1.0,1.0,1.0,-3.968936920166016,1.853813886642456,2.11512303352356,0.9565727114677428,1.0,1.0,0.0,397.3216247558594,403.0,82593.140625,0.0,6257.66357421875,1.0,278.1499938964844,283.0894775390625,297.69091796875,303.01861572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960247039794922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3954.787841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944020,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.515625,0.7598246932029724,0.4780033826828003,0.4392021596431732,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155944824219,0.8604496717453003,0.7055795788764954,0.6755484342575073,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155944824219,0.8751477003097534,0.7440751791000366,0.5248908400535583,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155944824219,0.7645437717437744,0.4875416159629822,0.4712430834770202,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5156555175781,0.621029257774353,0.253719300031662,1.193015694618225,285.5155944824219,284.95001220703125,304.3646240234375,294.6878356933594,300.5525817871094,297.2019348144531,285.5155029296875,1.0,0.8120545148849487,0.0,1.0,1.0,1.0,-3.968703031539917,1.8536608219146729,2.115042209625244,0.9567025303840636,1.0,1.0,0.0,400.3688659667969,406.0,82583.859375,0.0,6277.544921875,1.0,278.1499938964844,283.08892822265625,297.688232421875,303.0152587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960319757461548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.1181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3955.435791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944080,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.515625,0.7598246932029724,0.4780033826828003,0.4392021596431732,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155944824219,0.8604496717453003,0.7055795788764954,0.6755484342575073,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155944824219,0.8751477003097534,0.7440751791000366,0.5248908400535583,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155944824219,0.7645437717437744,0.4875416159629822,0.4712430834770202,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5156555175781,0.621029257774353,0.253719300031662,1.193015694618225,285.5155944824219,284.95001220703125,304.3646240234375,294.6878356933594,300.5525817871094,297.2019348144531,285.5155029296875,1.0,0.8120545148849487,0.0,1.0,1.0,1.0,-3.968703031539917,1.8536608219146729,2.115042209625244,0.9567025303840636,1.0,1.0,0.0,400.3688659667969,406.0,82583.859375,0.0,6277.544921875,1.0,278.1499938964844,283.08892822265625,297.688232421875,303.0152587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960319757461548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.1181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3955.435791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944140,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5124816894531,0.7581639885902405,0.4770986437797546,0.4385156035423279,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.512451171875,0.8585246801376343,0.7042127251625061,0.6743995547294617,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.512451171875,0.8744624257087708,0.7460596561431885,0.5263557434082031,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5124816894531,0.7632797360420227,0.4874658286571502,0.4712993204593658,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51251220703125,0.6200066804885864,0.2535762190818786,1.1929577589035034,285.5124816894531,284.95001220703125,304.3272705078125,294.68536376953125,300.53387451171875,297.19976806640625,285.5123596191406,1.0,0.8132966756820679,0.0,1.0,1.0,1.0,-3.9682562351226807,1.8534053564071653,2.1148507595062256,0.956779956817627,1.0,1.0,0.0,403.4142761230469,409.0,82572.359375,0.0,6296.68701171875,1.0,278.1499938964844,283.0882263183594,297.6857604980469,303.0119934082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603809118270874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3955.980712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944200,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5124816894531,0.7581639885902405,0.4770986437797546,0.4385156035423279,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.512451171875,0.8585246801376343,0.7042127251625061,0.6743995547294617,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.512451171875,0.8744624257087708,0.7460596561431885,0.5263557434082031,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5124816894531,0.7632797360420227,0.4874658286571502,0.4712993204593658,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51251220703125,0.6200066804885864,0.2535762190818786,1.1929577589035034,285.5124816894531,284.95001220703125,304.3272705078125,294.68536376953125,300.53387451171875,297.19976806640625,285.5123596191406,1.0,0.8132966756820679,0.0,1.0,1.0,1.0,-3.9682562351226807,1.8534053564071653,2.1148507595062256,0.956779956817627,1.0,1.0,0.0,403.4142761230469,409.0,82572.359375,0.0,6296.68701171875,1.0,278.1499938964844,283.0882263183594,297.6857604980469,303.0119934082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603809118270874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3955.980712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944260,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091857910156,0.7565132975578308,0.4761743545532226,0.437811940908432,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091857910156,0.8566126823425293,0.7028218507766724,0.6732282638549805,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091857910156,0.8737705945968628,0.7480000257492065,0.5277904272079468,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091857910156,0.7620189189910889,0.4873655140399933,0.4713326096534729,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092468261719,0.6189813017845154,0.2534253597259521,1.192866325378418,285.5091857910156,284.95001220703125,304.2897033691406,294.68310546875,300.5150756835937,297.1976013183594,285.50909423828125,1.0,0.8145188093185425,0.0,1.0,1.0,1.0,-3.9676570892333984,1.853077054023743,2.114579916000366,0.956818699836731,1.0,1.0,0.0,406.4593200683594,410.0,82559.2421875,0.0,6315.3056640625,1.0,278.1499938964844,283.08746337890625,297.6834411621094,303.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604278802871704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3956.399169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944320,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091857910156,0.7565132975578308,0.4761743545532226,0.437811940908432,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091857910156,0.8566126823425293,0.7028218507766724,0.6732282638549805,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091857910156,0.8737705945968628,0.7480000257492065,0.5277904272079468,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091857910156,0.7620189189910889,0.4873655140399933,0.4713326096534729,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092468261719,0.6189813017845154,0.2534253597259521,1.192866325378418,285.5091857910156,284.95001220703125,304.2897033691406,294.68310546875,300.5150756835937,297.1976013183594,285.50909423828125,1.0,0.8145188093185425,0.0,1.0,1.0,1.0,-3.9676570892333984,1.853077054023743,2.114579916000366,0.956818699836731,1.0,1.0,0.0,406.4593200683594,410.0,82559.2421875,0.0,6315.3056640625,1.0,278.1499938964844,283.08746337890625,297.6834411621094,303.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604278802871704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3956.399169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944380,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.7553030252456665,0.4752408266067505,0.4370576739311218,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.855209469795227,0.7014169692993164,0.6719996333122253,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.8736010789871216,0.7499152421951294,0.5291747450828552,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.761202871799469,0.4872519075870514,0.4713088870048523,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.6182892918586731,0.2532734274864197,1.192557454109192,285.5054016113281,284.95001220703125,304.2518920898437,294.6810302734375,300.4962158203125,297.19549560546875,285.5052795410156,1.0,0.8151555061340332,0.0,1.0,1.0,1.0,-3.9665374755859375,1.8524984121322632,2.114039182662964,0.9567294716835022,1.0,1.0,0.0,408.3631896972656,410.0,82540.515625,0.0,6324.40625,1.0,278.1499938964844,283.0863647460937,297.68121337890625,303.00537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604548215866088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.9287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3956.638916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944440,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.7553030252456665,0.4752408266067505,0.4370576739311218,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.855209469795227,0.7014169692993164,0.6719996333122253,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.8736010789871216,0.7499152421951294,0.5291747450828552,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.761202871799469,0.4872519075870514,0.4713088870048523,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.6182892918586731,0.2532734274864197,1.192557454109192,285.5054016113281,284.95001220703125,304.2518920898437,294.6810302734375,300.4962158203125,297.19549560546875,285.5052795410156,1.0,0.8151555061340332,0.0,1.0,1.0,1.0,-3.9665374755859375,1.8524984121322632,2.114039182662964,0.9567294716835022,1.0,1.0,0.0,408.3631896972656,410.0,82540.515625,0.0,6324.40625,1.0,278.1499938964844,283.0863647460937,297.68121337890625,303.00537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604548215866088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.9287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3956.638916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944500,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033264160156,0.7548501491546631,0.4747688174247741,0.4366606175899505,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033264160156,0.8546837568283081,0.700706422328949,0.6713618040084839,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033264160156,0.8736977577209473,0.7508581876754761,0.5298448204994202,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033264160156,0.7609488368034363,0.487187385559082,0.4712737798690796,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033874511719,0.6180617809295654,0.2531973123550415,1.192325472831726,285.5033264160156,284.95001220703125,304.23291015625,294.6800537109375,300.4867553710937,297.1944580078125,285.5032043457031,1.0,0.8152748346328735,0.0,1.0,1.0,1.0,-3.965777635574341,1.852113485336304,2.113664150238037,0.9566325545310974,1.0,1.0,0.0,408.90521240234375,410.0,82529.0234375,0.0,6325.494140625,1.0,278.1499938964844,283.085693359375,297.6802062988281,303.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960460603237152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3956.6904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944560,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50115966796875,0.7544530034065247,0.4742933809757232,0.4362547397613525,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5011291503906,0.854222297668457,0.6999900341033936,0.6707125902175903,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5011291503906,0.8738598823547363,0.7517902851104736,0.5305030345916748,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50115966796875,0.7607506513595581,0.4871174097061157,0.4712275564670563,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.501220703125,0.6178786754608154,0.2531214356422424,1.192065954208374,285.50115966796875,284.95001220703125,304.2138977050781,294.6791381835937,300.4772644042969,297.1934814453125,285.5010070800781,1.0,0.8153308033943176,0.0,1.0,1.0,1.0,-3.964932441711426,1.8516885042190552,2.113243818283081,0.956510603427887,1.0,1.0,0.0,409.29290771484375,410.0,82516.625,0.0,6325.2451171875,1.0,278.1499938964844,283.0849609375,297.6792297363281,303.0018310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604607224464417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.5009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3956.69189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944620,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966125488281,0.7537561058998108,0.4733287692070007,0.4354208111763,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.8534115552902222,0.6985366344451904,0.6693841814994812,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.8742961883544922,0.7536193132400513,0.5317869782447815,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.760450541973114,0.4869576394557953,0.4711059033870697,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.6175931692123413,0.2529699802398681,1.1914974451065063,285.49658203125,284.95001220703125,304.1756896972656,294.677490234375,300.4582824707031,297.1915588378906,285.4964294433594,1.0,0.815306544303894,0.0,1.0,1.0,1.0,-3.963045358657837,1.850745677947998,2.112299680709839,0.9562098979949952,1.0,1.0,0.0,409.7858276367188,410.0,82490.0078125,0.0,6322.16455078125,1.0,278.1499938964844,283.0833740234375,297.677490234375,302.99835205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604468941688538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3956.568603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944680,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966125488281,0.7537561058998108,0.4733287692070007,0.4354208111763,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.8534115552902222,0.6985366344451904,0.6693841814994812,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.8742961883544922,0.7536193132400513,0.5317869782447815,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.760450541973114,0.4869576394557953,0.4711059033870697,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.6175931692123413,0.2529699802398681,1.1914974451065063,285.49658203125,284.95001220703125,304.1756896972656,294.677490234375,300.4582824707031,297.1915588378906,285.4964294433594,1.0,0.815306544303894,0.0,1.0,1.0,1.0,-3.963045358657837,1.850745677947998,2.112299680709839,0.9562098979949952,1.0,1.0,0.0,409.7858276367188,410.0,82490.0078125,0.0,6322.16455078125,1.0,278.1499938964844,283.0833740234375,297.677490234375,302.99835205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604468941688538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3956.568603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944740,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.7531189918518066,0.4723382294178009,0.4345569610595703,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917907714844,0.8526699542999268,0.6970452666282654,0.6680130362510681,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917907714844,0.8748095035552979,0.7554214000701904,0.533046543598175,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.7602112889289856,0.4867712557315826,0.4709520936012268,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49188232421875,0.617362380027771,0.2528165876865387,1.1908856630325315,285.4918212890625,284.95001220703125,304.1370544433594,294.6760559082031,300.43914794921875,297.189697265625,285.4916687011719,1.0,0.8151768445968628,0.0,1.0,1.0,1.0,-3.9609506130218506,1.8497047424316408,2.11124587059021,0.9558492302894592,1.0,1.0,0.0,410.0776977539063,410.0,82461.53125,0.0,6317.01806640625,1.0,278.1499938964844,283.0816650390625,297.676025390625,302.9949645996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960415780544281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12456.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3956.291259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944800,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.7531189918518066,0.4723382294178009,0.4345569610595703,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917907714844,0.8526699542999268,0.6970452666282654,0.6680130362510681,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917907714844,0.8748095035552979,0.7554214000701904,0.533046543598175,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.7602112889289856,0.4867712557315826,0.4709520936012268,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49188232421875,0.617362380027771,0.2528165876865387,1.1908856630325315,285.4918212890625,284.95001220703125,304.1370544433594,294.6760559082031,300.43914794921875,297.189697265625,285.4916687011719,1.0,0.8151768445968628,0.0,1.0,1.0,1.0,-3.9609506130218506,1.8497047424316408,2.11124587059021,0.9558492302894592,1.0,1.0,0.0,410.0776977539063,410.0,82461.53125,0.0,6317.01806640625,1.0,278.1499938964844,283.0816650390625,297.676025390625,302.9949645996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960415780544281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12456.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3956.291259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
