time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48699951171875,0.7525206208229065,0.4713469743728637,0.4336888492107391,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48699951171875,0.8519739508628845,0.6955550312995911,0.6666388511657715,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869689941406,0.8753448724746704,0.7571592330932617,0.5342585444450378,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48699951171875,0.7600021362304688,0.4865653812885284,0.4707760214805603,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4870910644531,0.6171627044677734,0.2526642382144928,1.1902605295181274,285.48699951171875,284.95001220703125,304.098876953125,294.6749267578125,300.4202880859375,297.1879577636719,285.4868469238281,1.0,0.8149905204772949,0.0,1.0,1.0,1.0,-3.958746671676636,1.8486140966415403,2.1101326942443848,0.955449104309082,1.0,1.0,0.0,410.2606201171875,410.0,82432.4765625,0.0,6310.76806640625,1.0,278.1499938964844,283.0799560546875,297.6747741699219,302.9917907714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960369110107422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3955.875244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48699951171875,0.7525206208229065,0.4713469743728637,0.4336888492107391,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48699951171875,0.8519739508628845,0.6955550312995911,0.6666388511657715,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869689941406,0.8753448724746704,0.7571592330932617,0.5342585444450378,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48699951171875,0.7600021362304688,0.4865653812885284,0.4707760214805603,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4870910644531,0.6171627044677734,0.2526642382144928,1.1902605295181274,285.48699951171875,284.95001220703125,304.098876953125,294.6749267578125,300.4202880859375,297.1879577636719,285.4868469238281,1.0,0.8149905204772949,0.0,1.0,1.0,1.0,-3.958746671676636,1.8486140966415403,2.1101326942443848,0.955449104309082,1.0,1.0,0.0,410.2606201171875,410.0,82432.4765625,0.0,6310.76806640625,1.0,278.1499938964844,283.0799560546875,297.6747741699219,302.9917907714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960369110107422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3955.875244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944980,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820556640625,0.7519296407699585,0.4703307151794433,0.4327966868877411,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820556640625,0.8512871265411377,0.6940296292304993,0.6652300357818604,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820251464844,0.8758963942527771,0.7588788866996765,0.5354563593864441,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820556640625,0.7598011493682861,0.4863356947898865,0.470575749874115,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4821472167969,0.6169756650924683,0.2525087296962738,1.1896121501922607,285.4820556640625,284.95001220703125,304.060302734375,294.67401123046875,300.4012451171875,297.186279296875,285.4819030761719,1.0,0.8147631287574768,0.0,1.0,1.0,1.0,-3.956398248672485,1.847456097602844,2.108942031860352,0.9550027251243592,1.0,1.0,0.0,410.3839721679688,410.0,82402.4609375,0.0,6303.62890625,1.0,278.1499938964844,283.0781555175781,297.6737976074219,302.9888000488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960307240486145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3955.32421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945040,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820556640625,0.7519296407699585,0.4703307151794433,0.4327966868877411,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820556640625,0.8512871265411377,0.6940296292304993,0.6652300357818604,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820251464844,0.8758963942527771,0.7588788866996765,0.5354563593864441,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820556640625,0.7598011493682861,0.4863356947898865,0.470575749874115,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4821472167969,0.6169756650924683,0.2525087296962738,1.1896121501922607,285.4820556640625,284.95001220703125,304.060302734375,294.67401123046875,300.4012451171875,297.186279296875,285.4819030761719,1.0,0.8147631287574768,0.0,1.0,1.0,1.0,-3.956398248672485,1.847456097602844,2.108942031860352,0.9550027251243592,1.0,1.0,0.0,410.3839721679688,410.0,82402.4609375,0.0,6303.62890625,1.0,278.1499938964844,283.0781555175781,297.6737976074219,302.9888000488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960307240486145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3955.32421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945100,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4795837402344,0.7516354322433472,0.4698170721530914,0.4323453903198242,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47955322265625,0.8509455323219299,0.6932597756385803,0.6645184755325317,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47955322265625,0.8761730194091797,0.7597290873527527,0.536048173904419,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4795837402344,0.7597012519836426,0.4862139523029327,0.4704687297344208,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4796447753906,0.6168845891952515,0.252430260181427,1.1892831325531006,285.47955322265625,284.95001220703125,304.0409545898437,294.6736755371094,300.3917236328125,297.1854553222656,285.4794006347656,1.0,0.8146399855613708,0.0,1.0,1.0,1.0,-3.955186367034912,1.8468598127365112,2.108326435089112,0.9547666311264038,1.0,1.0,0.0,410.4330749511719,410.0,82387.2421875,0.0,6299.85009765625,1.0,278.1499938964844,283.0772399902344,297.67340087890625,302.98736572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602699279785156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.9833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3954.99169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945160,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47705078125,0.7513417601585388,0.4693000018596649,0.4318908154964447,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770202636719,0.850604772567749,0.6924852132797241,0.6638023853302002,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770202636719,0.8764495849609375,0.7605727314949036,0.5366352796554565,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47705078125,0.7596014142036438,0.4860877096652984,0.4703572690486908,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4771423339844,0.6167948842048645,0.2523512840270996,1.1889508962631226,285.47705078125,284.95001220703125,304.0216064453125,294.6733703613281,300.3822021484375,297.18463134765625,285.47686767578125,1.0,0.8145110607147217,0.0,1.0,1.0,1.0,-3.953950166702272,1.846252679824829,2.1076974868774414,0.9545205235481262,1.0,1.0,0.0,410.4748840332031,410.0,82372.0234375,0.0,6295.9404296875,1.0,278.1499938964844,283.0763244628906,297.6730651855469,302.9859924316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602290987968444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.4482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3954.627685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945220,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.7507500052452087,0.4682441353797912,0.4309616684913635,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.471923828125,0.8499191999435425,0.6909067034721375,0.6623420119285583,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.471923828125,0.876994788646698,0.7622201442718506,0.5377815365791321,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.7593941688537598,0.4858072698116302,0.4701074957847595,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720153808594,0.6166175007820129,0.252189964056015,1.1882686614990234,285.471923828125,284.95001220703125,303.9828491210937,294.67303466796875,300.3631591796875,297.1830749511719,285.4717712402344,1.0,0.814225971698761,0.0,1.0,1.0,1.0,-3.9513330459594727,1.844972491264344,2.10636043548584,0.9539755582809448,1.0,1.0,0.0,410.5332336425781,398.0,82340.921875,0.0,6287.4658203125,1.0,278.1499938964844,283.0744934082031,297.6727600097656,302.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601444602012634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.3984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3953.873291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945280,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.7507500052452087,0.4682441353797912,0.4309616684913635,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.471923828125,0.8499191999435425,0.6909067034721375,0.6623420119285583,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.471923828125,0.876994788646698,0.7622201442718506,0.5377815365791321,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.7593941688537598,0.4858072698116302,0.4701074957847595,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720153808594,0.6166175007820129,0.252189964056015,1.1882686614990234,285.471923828125,284.95001220703125,303.9828491210937,294.67303466796875,300.3631591796875,297.1830749511719,285.4717712402344,1.0,0.814225971698761,0.0,1.0,1.0,1.0,-3.9513330459594727,1.844972491264344,2.10636043548584,0.9539755582809448,1.0,1.0,0.0,410.5332336425781,398.0,82340.921875,0.0,6287.4658203125,1.0,278.1499938964844,283.0744934082031,297.6727600097656,302.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601444602012634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.3984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3953.873291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945340,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46466064453125,0.7524893879890442,0.4672014117240906,0.4298064112663269,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.8519241809844971,0.6893303990364075,0.6606369614601135,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.8804802894592285,0.7638731598854065,0.5387486815452576,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46466064453125,0.7616056799888611,0.485533058643341,0.4696152806282043,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647827148437,0.618304967880249,0.2520425319671631,1.1864615678787231,285.46466064453125,284.95001220703125,303.94403076171875,294.67303466796875,300.3441162109375,297.181640625,285.4643859863281,1.0,0.8107150793075562,0.0,1.0,1.0,1.0,-3.946290254592896,1.8425226211547847,2.1037676334381104,0.9528464078903198,1.0,1.0,0.0,404.2497253417969,386.0,82282.0234375,0.0,6228.0126953125,1.0,278.1499938964844,283.07110595703125,297.6723937988281,302.97998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600071907043456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.28125,0.0,1953.8612060546875,1895.4371337890625,0.0,3952.650146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945400,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46466064453125,0.7524893879890442,0.4672014117240906,0.4298064112663269,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.8519241809844971,0.6893303990364075,0.6606369614601135,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.8804802894592285,0.7638731598854065,0.5387486815452576,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46466064453125,0.7616056799888611,0.485533058643341,0.4696152806282043,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647827148437,0.618304967880249,0.2520425319671631,1.1864615678787231,285.46466064453125,284.95001220703125,303.94403076171875,294.67303466796875,300.3441162109375,297.181640625,285.4643859863281,1.0,0.8107150793075562,0.0,1.0,1.0,1.0,-3.946290254592896,1.8425226211547847,2.1037676334381104,0.9528464078903198,1.0,1.0,0.0,404.2497253417969,386.0,82282.0234375,0.0,6228.0126953125,1.0,278.1499938964844,283.07110595703125,297.6723937988281,302.97998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600071907043456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.28125,0.0,1953.8612060546875,1895.4371337890625,0.0,3952.650146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945460,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561462402344,0.7554561495780945,0.4661786556243896,0.4285562634468078,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45611572265625,0.8553330898284912,0.6877498030662537,0.6588094234466553,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45611572265625,0.8855075240135193,0.7655174732208252,0.5396223068237305,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561462402344,0.7650914192199707,0.4852644801139831,0.4690093100070953,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4562683105469,0.6209381818771362,0.2519349157810211,1.1842626333236694,285.45611572265625,284.95001220703125,303.9052124023437,294.6733093261719,300.3252868652344,297.1806335449219,285.4558410644531,1.0,0.8059738278388977,0.0,1.0,1.0,1.0,-3.940263032913208,1.8396129608154297,2.1006500720977783,0.9514091610908508,1.0,1.0,0.0,394.96826171875,374.0,82212.3671875,0.0,6145.2158203125,1.0,278.1499938964844,283.06695556640625,297.6723937988281,302.9755554199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598103165626526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3950.894775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945520,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561462402344,0.7554561495780945,0.4661786556243896,0.4285562634468078,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45611572265625,0.8553330898284912,0.6877498030662537,0.6588094234466553,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45611572265625,0.8855075240135193,0.7655174732208252,0.5396223068237305,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561462402344,0.7650914192199707,0.4852644801139831,0.4690093100070953,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4562683105469,0.6209381818771362,0.2519349157810211,1.1842626333236694,285.45611572265625,284.95001220703125,303.9052124023437,294.6733093261719,300.3252868652344,297.1806335449219,285.4558410644531,1.0,0.8059738278388977,0.0,1.0,1.0,1.0,-3.940263032913208,1.8396129608154297,2.1006500720977783,0.9514091610908508,1.0,1.0,0.0,394.96826171875,374.0,82212.3671875,0.0,6145.2158203125,1.0,278.1499938964844,283.06695556640625,297.6723937988281,302.9755554199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598103165626526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3950.894775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945580,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.7590817213058472,0.4651680290699005,0.4272730648517608,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.8594898581504822,0.6861647367477417,0.6569305062294006,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.8913508057594299,0.7671536207199097,0.5404554009437561,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.7692629098892212,0.4849990606307983,0.4683593511581421,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.6240400075912476,0.2518598735332489,1.1819884777069092,285.4473571777344,284.95001220703125,303.8663635253906,294.6739501953125,300.3065795898437,297.1799011230469,285.4470520019531,1.0,0.8006700873374939,0.0,1.0,1.0,1.0,-3.933941125869751,1.8365663290023804,2.097374677658081,0.9498760104179382,1.0,1.0,0.0,384.4653930664063,362.0,82140.296875,0.0,6053.470703125,1.0,278.1499938964844,283.0626525878906,297.6728210449219,302.97125244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595731496810912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3948.780029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945640,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.7590817213058472,0.4651680290699005,0.4272730648517608,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.8594898581504822,0.6861647367477417,0.6569305062294006,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.8913508057594299,0.7671536207199097,0.5404554009437561,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.7692629098892212,0.4849990606307983,0.4683593511581421,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.6240400075912476,0.2518598735332489,1.1819884777069092,285.4473571777344,284.95001220703125,303.8663635253906,294.6739501953125,300.3065795898437,297.1799011230469,285.4470520019531,1.0,0.8006700873374939,0.0,1.0,1.0,1.0,-3.933941125869751,1.8365663290023804,2.097374677658081,0.9498760104179382,1.0,1.0,0.0,384.4653930664063,362.0,82140.296875,0.0,6053.470703125,1.0,278.1499938964844,283.0626525878906,297.6728210449219,302.97125244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595731496810912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3948.780029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945700,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429626464844,0.7611138820648193,0.4646660089492798,0.4266228675842285,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429016113281,0.8618162870407104,0.6853691339492798,0.6559755802154541,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429016113281,0.8945378661155701,0.7679668068885803,0.5408594012260437,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429626464844,0.7715761065483093,0.4848664999008178,0.4680220782756805,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.6257449984550476,0.2518351674079895,1.1808512210845947,285.44293212890625,284.95001220703125,303.8469543457031,294.67437744140625,300.2973022460937,297.1796264648437,285.442626953125,1.0,0.7978653907775879,0.0,1.0,1.0,1.0,-3.930722713470459,1.835017204284668,2.095705509185791,0.9490863084793092,1.0,1.0,0.0,378.8869934082031,362.0,82104.046875,0.0,6005.3154296875,1.0,278.1499938964844,283.0604858398437,297.6731872558594,302.9692687988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594447612762452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.3603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3947.635009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945760,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43853759765625,0.7632426023483276,0.4641648232936859,0.4259707033634186,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384765625,0.8642516732215881,0.6845716834068298,0.6550161242485046,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384765625,0.897837221622467,0.7687766551971436,0.5412589907646179,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43853759765625,0.7739890813827515,0.4847334027290344,0.4676814973354339,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43865966796875,0.6275147795677185,0.2518152296543121,1.1797224283218384,285.4385070800781,284.95001220703125,303.8275451660156,294.6749267578125,300.2880249023437,297.17938232421875,285.4382019042969,1.0,0.7950190305709839,0.0,1.0,1.0,1.0,-3.927496671676636,1.8334650993347168,2.094031572341919,0.948290467262268,1.0,1.0,0.0,373.23284912109375,350.0,82067.9375,0.0,5956.70361328125,1.0,278.1499938964844,283.0583190917969,297.6736755371094,302.96734619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959311068058014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.7861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3946.442138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945820,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42974853515625,0.7678182721138,0.4631637334823608,0.4246593117713928,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296875,0.8694809675216675,0.6829692721366882,0.6530809998512268,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296875,0.904824674129486,0.7703849077224731,0.5420435667037964,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4297180175781,0.7791410088539124,0.4844648241996765,0.4669890403747558,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42987060546875,0.6312828660011292,0.2517922818660736,1.1775002479553225,285.4297180175781,284.95001220703125,303.7887268066406,294.6762390136719,300.2695617675781,297.17901611328125,285.4294128417969,1.0,0.7891963720321655,0.0,1.0,1.0,1.0,-3.921027421951294,1.8303556442260744,2.0906715393066406,0.9466795325279236,1.0,1.0,0.0,361.6847534179688,338.0,81996.3515625,0.0,5858.0498046875,1.0,278.1499938964844,283.0540466308594,297.6749267578125,302.9638977050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590314626693726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,3943.947509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945880,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42974853515625,0.7678182721138,0.4631637334823608,0.4246593117713928,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296875,0.8694809675216675,0.6829692721366882,0.6530809998512268,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296875,0.904824674129486,0.7703849077224731,0.5420435667037964,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4297180175781,0.7791410088539124,0.4844648241996765,0.4669890403747558,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42987060546875,0.6312828660011292,0.2517922818660736,1.1775002479553225,285.4297180175781,284.95001220703125,303.7887268066406,294.6762390136719,300.2695617675781,297.17901611328125,285.4294128417969,1.0,0.7891963720321655,0.0,1.0,1.0,1.0,-3.921027421951294,1.8303556442260744,2.0906715393066406,0.9466795325279236,1.0,1.0,0.0,361.6847534179688,338.0,81996.3515625,0.0,5858.0498046875,1.0,278.1499938964844,283.0540466308594,297.6749267578125,302.9638977050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590314626693726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,3943.947509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945940,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210205078125,0.7727792263031006,0.4621623456478119,0.4233422875404358,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42095947265625,0.875144362449646,0.6813572645187378,0.6511308550834656,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42095947265625,0.91268789768219,0.771977961063385,0.5428134202957153,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209899902344,0.78468257188797,0.4841926693916321,0.4662872850894928,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.421142578125,0.6353446841239929,0.2517859935760498,1.1753270626068115,285.4209899902344,284.95001220703125,303.75,294.677978515625,300.25115966796875,297.1787109375,285.4206848144531,1.0,0.7832686305046082,0.0,1.0,1.0,1.0,-3.91456151008606,1.827251672744751,2.087310075759888,0.9450502991676332,1.0,1.0,0.0,349.9798583984375,326.0,81925.90625,0.0,5758.67626953125,1.0,278.1499938964844,283.0498352050781,297.6766052246094,302.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587366580963136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.21484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3941.316162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946000,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210205078125,0.7727792263031006,0.4621623456478119,0.4233422875404358,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42095947265625,0.875144362449646,0.6813572645187378,0.6511308550834656,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42095947265625,0.91268789768219,0.771977961063385,0.5428134202957153,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209899902344,0.78468257188797,0.4841926693916321,0.4662872850894928,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.421142578125,0.6353446841239929,0.2517859935760498,1.1753270626068115,285.4209899902344,284.95001220703125,303.75,294.677978515625,300.25115966796875,297.1787109375,285.4206848144531,1.0,0.7832686305046082,0.0,1.0,1.0,1.0,-3.91456151008606,1.827251672744751,2.087310075759888,0.9450502991676332,1.0,1.0,0.0,349.9798583984375,326.0,81925.90625,0.0,5758.67626953125,1.0,278.1499938964844,283.0498352050781,297.6766052246094,302.9608764648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587366580963136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.21484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3941.316162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946060,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.41033935546875,0.7778623700141907,0.4609211385250091,0.4218726456165313,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4102783203125,0.8809749484062195,0.6794899106025696,0.6490083336830139,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4102478027344,0.9211121201515198,0.773318350315094,0.5434569120407104,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41033935546875,0.7903358340263367,0.4836637377738952,0.4654123783111572,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4104919433594,0.6394441723823547,0.2515171766281128,1.1723265647888184,285.4103088378906,284.95001220703125,303.7111511230469,294.6802673339844,300.2314453125,297.1761169433594,285.409912109375,1.0,0.7771379351615906,0.0,1.0,1.0,1.0,-3.9063472747802734,1.8233078718185425,2.0830392837524414,0.9429781436920166,1.0,1.0,0.0,338.4128112792969,314.0,81831.1015625,0.0,5654.9443359375,1.0,278.1499938964844,283.04425048828125,297.6786193847656,302.9571228027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583799839019777,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3938.1318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946120,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.41033935546875,0.7778623700141907,0.4609211385250091,0.4218726456165313,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4102783203125,0.8809749484062195,0.6794899106025696,0.6490083336830139,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4102478027344,0.9211121201515198,0.773318350315094,0.5434569120407104,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41033935546875,0.7903358340263367,0.4836637377738952,0.4654123783111572,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4104919433594,0.6394441723823547,0.2515171766281128,1.1723265647888184,285.4103088378906,284.95001220703125,303.7111511230469,294.6802673339844,300.2314453125,297.1761169433594,285.409912109375,1.0,0.7771379351615906,0.0,1.0,1.0,1.0,-3.9063472747802734,1.8233078718185425,2.0830392837524414,0.9429781436920166,1.0,1.0,0.0,338.4128112792969,314.0,81831.1015625,0.0,5654.9443359375,1.0,278.1499938964844,283.04425048828125,297.6786193847656,302.9571228027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583799839019777,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3938.1318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946180,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.7830850481987,0.4594892859458923,0.4202309250831604,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970947265625,0.886994481086731,0.6774082183837891,0.6466848254203796,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970642089844,0.9299147129058838,0.7744446992874146,0.5439527034759521,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.7961101531982422,0.4829204678535461,0.4643354713916778,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973388671875,0.6435922384262085,0.251023381948471,1.1683242321014404,285.3970947265625,284.95001220703125,303.6720275878906,294.683349609375,300.2106628417969,297.1717529296875,285.3966369628906,1.0,0.7707428932189941,0.0,1.0,1.0,1.0,-3.896064519882202,1.8183791637420648,2.0776851177215576,0.9403417706489564,1.0,1.0,0.0,326.916015625,302.0,81708.3125,0.0,5545.5361328125,1.0,278.1499938964844,283.0370178222656,297.6813049316406,302.9523010253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579304456710817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3934.115966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946240,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.7830850481987,0.4594892859458923,0.4202309250831604,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970947265625,0.886994481086731,0.6774082183837891,0.6466848254203796,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970642089844,0.9299147129058838,0.7744446992874146,0.5439527034759521,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.7961101531982422,0.4829204678535461,0.4643354713916778,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973388671875,0.6435922384262085,0.251023381948471,1.1683242321014404,285.3970947265625,284.95001220703125,303.6720275878906,294.683349609375,300.2106628417969,297.1717529296875,285.3966369628906,1.0,0.7707428932189941,0.0,1.0,1.0,1.0,-3.896064519882202,1.8183791637420648,2.0776851177215576,0.9403417706489564,1.0,1.0,0.0,326.916015625,302.0,81708.3125,0.0,5545.5361328125,1.0,278.1499938964844,283.0370178222656,297.6813049316406,302.9523010253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579304456710817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3934.115966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946300,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3897705078125,0.7857811450958252,0.4587201774120331,0.4193590879440307,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896789550781,0.8901086449623108,0.6763046383857727,0.645460844039917,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896789550781,0.9344398975372314,0.7749440670013428,0.5441542267799377,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3897705078125,0.7990740537643433,0.4824874997138977,0.4637355506420135,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899841308594,0.6457193493843079,0.2507123351097107,1.1660159826278689,285.38970947265625,284.95001220703125,303.6523742675781,294.6851501464844,300.20001220703125,297.1692199707031,285.38922119140625,1.0,0.7674492001533508,0.0,1.0,1.0,1.0,-3.8902876377105713,1.8156126737594604,2.0746748447418213,0.9388470649719238,1.0,1.0,0.0,321.1650085449219,302.0,81638.2578125,0.0,5489.02001953125,1.0,278.1499938964844,283.03289794921875,297.6828918457031,302.94952392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576684236526488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3931.77490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946360,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.788546621799469,0.457921952009201,0.418459415435791,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818664550781,0.8933055400848389,0.6751656532287598,0.6442018747329712,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818359375,0.9390347003936768,0.7754063010215759,0.5443291068077087,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.8021013140678406,0.4820205569267273,0.4631015956401825,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.6478978395462036,0.2503664493560791,1.163540244102478,285.38189697265625,284.95001220703125,303.6326599121094,294.6871337890625,300.1892395019531,297.1664733886719,285.3813781738281,1.0,0.7640966773033142,0.0,1.0,1.0,1.0,-3.8841590881347656,1.812678933143616,2.0714800357818604,0.937254011631012,1.0,1.0,0.0,315.4065246582031,290.0,81563.4375,0.0,5431.51513671875,1.0,278.1499938964844,283.0284423828125,297.68463134765625,302.94659423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573832154273988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.3232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3929.2255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946420,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653869628906,0.7943156957626343,0.4562591016292572,0.4165978729724884,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.36529541015625,0.8999785780906677,0.6728060245513916,0.6416043639183044,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652648925781,0.9483879208564758,0.776245653629303,0.5446179509162903,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653564453125,0.8083426356315613,0.4810099303722381,0.4617579281330108,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656311035156,0.6524543762207031,0.2495977729558944,1.158222198486328,285.3653259277344,284.95001220703125,303.59307861328125,294.6915283203125,300.1674499511719,297.16070556640625,285.36474609375,1.0,0.7572482228279114,0.0,1.0,1.0,1.0,-3.871117115020752,1.806438565254212,2.06467866897583,0.9338443875312804,1.0,1.0,0.0,303.8746337890625,278.0,81403.3359375,0.0,5314.5068359375,1.0,278.1499938964844,283.0189514160156,297.6885681152344,302.9403991699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567520022392272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.5126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3923.58056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946480,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653869628906,0.7943156957626343,0.4562591016292572,0.4165978729724884,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.36529541015625,0.8999785780906677,0.6728060245513916,0.6416043639183044,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652648925781,0.9483879208564758,0.776245653629303,0.5446179509162903,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653564453125,0.8083426356315613,0.4810099303722381,0.4617579281330108,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656311035156,0.6524543762207031,0.2495977729558944,1.158222198486328,285.3653259277344,284.95001220703125,303.59307861328125,294.6915283203125,300.1674499511719,297.16070556640625,285.36474609375,1.0,0.7572482228279114,0.0,1.0,1.0,1.0,-3.871117115020752,1.806438565254212,2.06467866897583,0.9338443875312804,1.0,1.0,0.0,303.8746337890625,278.0,81403.3359375,0.0,5314.5068359375,1.0,278.1499938964844,283.0189514160156,297.6885681152344,302.9403991699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567520022392272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.5126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3923.58056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946540,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475341796875,0.8004462122917175,0.4545046687126159,0.4146507680416107,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3474426269531,0.9071911573410034,0.6703307032585144,0.6388946175575256,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.347412109375,0.9578830599784852,0.7769610285758972,0.5448189377784729,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475036621094,0.8146792650222778,0.4798932373523712,0.4603100121021271,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477783203125,0.6573282480239868,0.2487267255783081,1.1524176597595217,285.34747314453125,284.95001220703125,303.5532531738281,294.696533203125,300.1453552246094,297.1546325683594,285.3468322753906,1.0,0.7501966953277588,0.0,1.0,1.0,1.0,-3.8570289611816406,1.79970121383667,2.0573277473449707,0.9301328659057616,1.0,1.0,0.0,292.2901306152344,266.0,81229.234375,0.0,5194.69140625,1.0,278.1499938964844,283.0085754394531,297.6931457519531,302.93389892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95604807138443,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12268.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3917.28076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946600,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475341796875,0.8004462122917175,0.4545046687126159,0.4146507680416107,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3474426269531,0.9071911573410034,0.6703307032585144,0.6388946175575256,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.347412109375,0.9578830599784852,0.7769610285758972,0.5448189377784729,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475036621094,0.8146792650222778,0.4798932373523712,0.4603100121021271,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477783203125,0.6573282480239868,0.2487267255783081,1.1524176597595217,285.34747314453125,284.95001220703125,303.5532531738281,294.696533203125,300.1453552246094,297.1546325683594,285.3468322753906,1.0,0.7501966953277588,0.0,1.0,1.0,1.0,-3.8570289611816406,1.79970121383667,2.0573277473449707,0.9301328659057616,1.0,1.0,0.0,292.2901306152344,266.0,81229.234375,0.0,5194.69140625,1.0,278.1499938964844,283.0085754394531,297.6931457519531,302.93389892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95604807138443,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12268.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3917.28076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946660,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8069711327552795,0.4526669383049011,0.4126271903514862,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284912109375,0.9154129028320312,0.6677479147911072,0.6360819339752197,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284606933594,0.9674127101898192,0.777557909488678,0.5449370741844177,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8212124705314636,0.4786805510520935,0.4587692320346832,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.328857421875,0.6625813841819763,0.2477674037218094,1.14620041847229,285.3285217285156,284.95001220703125,303.51324462890625,294.7019958496094,300.12310791015625,297.1484069824219,285.3278503417969,1.0,0.7429563999176025,0.0,1.0,1.0,1.0,-3.8420255184173584,1.792528748512268,2.049496650695801,0.926155924797058,1.0,1.0,0.0,280.65789794921875,254.0,81042.703125,0.0,5072.6201171875,1.0,278.1499938964844,282.9974670410156,297.6983642578125,302.9272155761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955280900001526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12241.1708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3910.40966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946720,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8069711327552795,0.4526669383049011,0.4126271903514862,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284912109375,0.9154129028320312,0.6677479147911072,0.6360819339752197,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284606933594,0.9674127101898192,0.777557909488678,0.5449370741844177,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8212124705314636,0.4786805510520935,0.4587692320346832,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.328857421875,0.6625813841819763,0.2477674037218094,1.14620041847229,285.3285217285156,284.95001220703125,303.51324462890625,294.7019958496094,300.12310791015625,297.1484069824219,285.3278503417969,1.0,0.7429563999176025,0.0,1.0,1.0,1.0,-3.8420255184173584,1.792528748512268,2.049496650695801,0.926155924797058,1.0,1.0,0.0,280.65789794921875,254.0,81042.703125,0.0,5072.6201171875,1.0,278.1499938964844,282.9974670410156,297.6983642578125,302.9272155761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955280900001526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12241.1708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3910.40966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
