time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946780,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.8136946558952332,0.4507631063461303,0.4105447232723236,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086853027344,0.92455792427063,0.6650785207748413,0.6331884264945984,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.976849377155304,0.7780577540397644,0.544988751411438,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30877685546875,0.828086256980896,0.4773922860622406,0.4571573436260223,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30908203125,0.6682663559913635,0.2467409521341323,1.1396794319152832,285.3087158203125,284.95001220703125,303.4730834960937,294.7079467773437,300.10076904296875,297.14215087890625,285.3080139160156,1.0,0.7355605363845825,0.0,1.0,1.0,1.0,-3.826303005218506,1.785013198852539,2.041289806365967,0.9219713807106018,1.0,1.0,0.0,269.02197265625,242.0,80846.390625,0.0,4949.31494140625,1.0,278.1499938964844,282.9857788085937,297.7039794921875,302.9203186035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544578194618224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3903.031494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946840,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.8136946558952332,0.4507631063461303,0.4105447232723236,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086853027344,0.92455792427063,0.6650785207748413,0.6331884264945984,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.976849377155304,0.7780577540397644,0.544988751411438,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30877685546875,0.828086256980896,0.4773922860622406,0.4571573436260223,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30908203125,0.6682663559913635,0.2467409521341323,1.1396794319152832,285.3087158203125,284.95001220703125,303.4730834960937,294.7079467773437,300.10076904296875,297.14215087890625,285.3080139160156,1.0,0.7355605363845825,0.0,1.0,1.0,1.0,-3.826303005218506,1.785013198852539,2.041289806365967,0.9219713807106018,1.0,1.0,0.0,269.02197265625,242.0,80846.390625,0.0,4949.31494140625,1.0,278.1499938964844,282.9857788085937,297.7039794921875,302.9203186035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544578194618224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3903.031494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946900,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2985534667969,0.8171464204788208,0.4497835338115692,0.4094783663749695,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984313964844,0.9294473528862,0.6637071967124939,0.6317068934440613,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29840087890625,0.981510043144226,0.778265655040741,0.5449854731559753,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29852294921875,0.8317093253135681,0.4767166078090668,0.4563212096691131,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2988586425781,0.6712952256202698,0.2462003678083419,1.1362930536270142,285.2984619140625,284.95001220703125,303.45294189453125,294.7110595703125,300.08953857421875,297.1390380859375,285.2977600097656,1.0,0.7317997217178345,0.0,1.0,1.0,1.0,-3.818159580230713,1.7811213731765747,2.0370380878448486,0.9197946786880492,1.0,1.0,0.0,263.18731689453125,242.0,80744.234375,0.0,4887.0634765625,1.0,278.1499938964844,282.97967529296875,297.7069702148437,302.9167785644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540276527404784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.2451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3899.173095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946960,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.8206844329833984,0.448784202337265,0.4083943665027618,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879333496094,0.9345173835754396,0.6623092889785767,0.6302005648612976,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28790283203125,0.986108422279358,0.7784419059753418,0.5449606776237488,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.835478663444519,0.4760181307792663,0.455463707447052,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2883605957031,0.6744535565376282,0.245640367269516,1.1328191757202148,285.2879638671875,284.95001220703125,303.4327697753906,294.7142944335937,300.07830810546875,297.1358947753906,285.2872314453125,1.0,0.7279932498931885,0.0,1.0,1.0,1.0,-3.8098032474517822,1.777127385139465,2.032675743103028,0.9175585508346558,1.0,1.0,0.0,257.3473815917969,230.0,80639.0859375,0.0,4824.412109375,1.0,278.1499938964844,282.9734191894531,297.7100524902344,302.9131774902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953584611415863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.8095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3895.19677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947020,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26641845703125,0.8280976414680481,0.4467434883117676,0.4061909019947052,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.9450917840003968,0.6594575643539429,0.6271377205848694,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662353515625,0.9950503706932068,0.7787503004074097,0.5448787808418274,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2663879394531,0.8435198068618774,0.4745739996433258,0.4537064135074615,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667236328125,0.681178629398346,0.24448062479496,1.125702142715454,285.2663269042969,284.95001220703125,303.392333984375,294.720947265625,300.05584716796875,297.12969970703125,285.2655639648437,1.0,0.7202696204185486,0.0,1.0,1.0,1.0,-3.792522192001343,1.7688664197921753,2.023655891418457,0.912926971912384,1.0,1.0,0.0,245.6961669921875,218.0,80420.9609375,0.0,4698.64697265625,1.0,278.1499938964844,282.9604187011719,297.7164306640625,302.9057006835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526635408401488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3886.925537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947080,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26641845703125,0.8280976414680481,0.4467434883117676,0.4061909019947052,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.9450917840003968,0.6594575643539429,0.6271377205848694,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662353515625,0.9950503706932068,0.7787503004074097,0.5448787808418274,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2663879394531,0.8435198068618774,0.4745739996433258,0.4537064135074615,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667236328125,0.681178629398346,0.24448062479496,1.125702142715454,285.2663269042969,284.95001220703125,303.392333984375,294.720947265625,300.05584716796875,297.12969970703125,285.2655639648437,1.0,0.7202696204185486,0.0,1.0,1.0,1.0,-3.792522192001343,1.7688664197921753,2.023655891418457,0.912926971912384,1.0,1.0,0.0,245.6961669921875,218.0,80420.9609375,0.0,4698.64697265625,1.0,278.1499938964844,282.9604187011719,297.7164306640625,302.9057006835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526635408401488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3886.925537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.8351138830184937,0.4445888996124267,0.4039431512355804,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.954769253730774,0.6564629077911377,0.6240039467811584,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23748779296875,0.9990000128746032,0.7798859477043152,0.5383317470550537,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.8512957692146301,0.4730082750320434,0.4518952071666717,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381896972656,0.6875571012496948,0.2432265728712082,1.1184265613555908,285.23760986328125,284.95001220703125,303.3517761230469,294.7278747558594,300.0346374511719,297.1264038085937,285.23651123046875,1.0,0.7118767499923706,0.0,1.0,1.0,1.0,-3.76789927482605,1.757053256034851,2.0108461380004883,0.9064921140670776,1.0,1.0,0.0,234.8709411621093,221.0,80109.40625,0.0,4557.4130859375,1.0,278.1499938964844,282.9422302246094,297.7227478027344,302.8938903808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515993595123292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3877.359130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.8351138830184937,0.4445888996124267,0.4039431512355804,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.954769253730774,0.6564629077911377,0.6240039467811584,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23748779296875,0.9990000128746032,0.7798859477043152,0.5383317470550537,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.8512957692146301,0.4730082750320434,0.4518952071666717,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381896972656,0.6875571012496948,0.2432265728712082,1.1184265613555908,285.23760986328125,284.95001220703125,303.3517761230469,294.7278747558594,300.0346374511719,297.1264038085937,285.23651123046875,1.0,0.7118767499923706,0.0,1.0,1.0,1.0,-3.76789927482605,1.757053256034851,2.0108461380004883,0.9064921140670776,1.0,1.0,0.0,234.8709411621093,221.0,80109.40625,0.0,4557.4130859375,1.0,278.1499938964844,282.9422302246094,297.7227478027344,302.8938903808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515993595123292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3877.359130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947260,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.8363297581672668,0.4423426687717438,0.4018666446208954,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090759277344,0.9564921855926514,0.6533583998680115,0.6210318207740784,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20904541015625,0.9990000128746032,0.7817093729972839,0.5330779552459717,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.8530018329620361,0.4713479578495025,0.4502610862255096,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095947265625,0.688569962978363,0.2419011145830154,1.1120951175689695,285.2091369628906,284.95001220703125,303.3111267089844,294.7350158691406,300.0149230957031,297.125732421875,285.208251953125,1.0,0.7074097990989685,0.0,1.0,1.0,1.0,-3.745380401611328,1.74629545211792,1.9990848302841189,0.9003610014915466,1.0,1.0,0.0,230.97335815429688,224.0,79815.9609375,0.0,4469.54345703125,1.0,278.1499938964844,282.92437744140625,297.72918701171875,302.8805847167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504111409187316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3866.66552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947320,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.8363297581672668,0.4423426687717438,0.4018666446208954,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090759277344,0.9564921855926514,0.6533583998680115,0.6210318207740784,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20904541015625,0.9990000128746032,0.7817093729972839,0.5330779552459717,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.8530018329620361,0.4713479578495025,0.4502610862255096,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095947265625,0.688569962978363,0.2419011145830154,1.1120951175689695,285.2091369628906,284.95001220703125,303.3111267089844,294.7350158691406,300.0149230957031,297.125732421875,285.208251953125,1.0,0.7074097990989685,0.0,1.0,1.0,1.0,-3.745380401611328,1.74629545211792,1.9990848302841189,0.9003610014915466,1.0,1.0,0.0,230.97335815429688,224.0,79815.9609375,0.0,4469.54345703125,1.0,278.1499938964844,282.92437744140625,297.72918701171875,302.8805847167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504111409187316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3866.66552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947380,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880798339844,0.8352146744728088,0.4400288760662079,0.399811714887619,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.9551487565040588,0.6501728296279907,0.6180659532546997,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878967285156,0.9990000128746032,0.782916784286499,0.5326199531555176,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.8522422313690186,0.469607800245285,0.4486392140388489,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.6874026656150818,0.2404963672161102,1.105862736701965,285.18798828125,284.95001220703125,303.2704162597656,294.7423095703125,299.9941101074219,297.122802734375,285.1872863769531,1.0,0.7049254179000854,0.0,1.0,1.0,1.0,-3.729361772537232,1.7386531829833984,1.9907087087631223,0.895933985710144,1.0,1.0,0.0,229.9248962402344,227.0,79606.234375,0.0,4418.1171875,1.0,278.1499938964844,282.9115905761719,297.7367248535156,302.873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492961764335632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12028.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3856.619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947440,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880798339844,0.8352146744728088,0.4400288760662079,0.399811714887619,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.9551487565040588,0.6501728296279907,0.6180659532546997,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878967285156,0.9990000128746032,0.782916784286499,0.5326199531555176,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.8522422313690186,0.469607800245285,0.4486392140388489,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.6874026656150818,0.2404963672161102,1.105862736701965,285.18798828125,284.95001220703125,303.2704162597656,294.7423095703125,299.9941101074219,297.122802734375,285.1872863769531,1.0,0.7049254179000854,0.0,1.0,1.0,1.0,-3.729361772537232,1.7386531829833984,1.9907087087631223,0.895933985710144,1.0,1.0,0.0,229.9248962402344,227.0,79606.234375,0.0,4418.1171875,1.0,278.1499938964844,282.9115905761719,297.7367248535156,302.873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492961764335632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12028.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3856.619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947500,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.8341192007064819,0.4388490915298462,0.3987850248813629,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9537609219551086,0.6485601663589478,0.6165844202041626,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.9990000128746032,0.7831550240516663,0.5334906578063965,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.85129314661026,0.4687139391899109,0.4478272199630737,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.6863064765930176,0.2397642284631729,1.1027206182479858,285.1788330078125,284.95001220703125,303.25006103515625,294.7460021972656,299.9828796386719,297.1197814941406,285.1781921386719,1.0,0.7041425108909607,0.0,1.0,1.0,1.0,-3.722628355026245,1.7354429960250854,1.9871854782104488,0.8940578103065491,1.0,1.0,0.0,230.04000854492188,227.0,79517.546875,0.0,4400.169921875,1.0,278.1499938964844,282.9062194824219,297.74072265625,302.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487953782081604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3852.103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947560,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.8327940106391907,0.4376550018787384,0.3977549970149994,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.9520558714866638,0.646935224533081,0.6151012778282166,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.9990000128746032,0.78317791223526,0.5348341464996338,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702575683594,0.8501027226448059,0.4678063988685608,0.4470119178295135,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705627441406,0.6849876046180725,0.2390142083168029,1.0995452404022217,285.17022705078125,284.95001220703125,303.22967529296875,294.74969482421875,299.9712829589844,297.1159973144531,285.16961669921875,1.0,0.7035549283027649,0.0,1.0,1.0,1.0,-3.7164182662963854,1.7324832677841189,1.983934998512268,0.8923200964927673,1.0,1.0,0.0,230.4302978515625,230.0,79435.3515625,0.0,4385.46630859375,1.0,278.1499938964844,282.9012451171875,297.7447204589844,302.8692321777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483248591423036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12004.6376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3847.8583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947620,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.8299446702003479,0.4354713857173919,0.3958900570869446,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.948320209980011,0.643982470035553,0.6124266982078552,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.9990000128746032,0.7826675772666931,0.5382245182991028,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.8474771976470947,0.4661407470703125,0.4455342590808868,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.6821586489677429,0.2376198470592498,1.0937262773513794,285.1557922363281,284.95001220703125,303.193115234375,294.7563781738281,299.9494934082031,297.1074523925781,285.1552429199219,1.0,0.7028922438621521,0.0,1.0,1.0,1.0,-3.706252098083496,1.7276396751403809,1.9786123037338257,0.8894631266593933,1.0,1.0,0.0,231.7013702392578,230.0,79299.59375,0.0,4365.490234375,1.0,278.1499938964844,282.89306640625,297.7518920898437,302.8673400878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475472569465636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.6767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3840.839111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947680,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.8295735716819763,0.435215413570404,0.3956730663776397,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.9478277564048768,0.6436383128166199,0.612116813659668,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.9990000128746032,0.7825450897216797,0.5387043356895447,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542663574219,0.8471305966377258,0.4659446477890014,0.4453619420528412,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.154541015625,0.6817902326583862,0.2374537140130996,1.0930399894714355,285.1542358398437,284.95001220703125,303.1889038085937,294.75714111328125,299.9469299316406,297.1063232421875,285.1536560058594,1.0,0.7028504610061646,0.0,1.0,1.0,1.0,-3.7051615715026855,1.727120280265808,1.9780412912368768,0.889155924320221,1.0,1.0,0.0,231.8998107910156,233.0,79284.8984375,0.0,4363.74658203125,1.0,278.1499938964844,282.8921813964844,297.752685546875,302.8671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474640488624572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11983.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3840.087646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947740,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8258757591247559,0.4327130317687988,0.3935561776161194,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388854980469,0.942867875099182,0.6402802467346191,0.6090982556343079,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.9990000128746032,0.7811933755874634,0.543492317199707,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8436815738677979,0.4640260338783264,0.4436806440353393,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.6781234741210938,0.2358232885599136,1.086322784423828,285.138916015625,284.95001220703125,303.14813232421875,294.7645874023437,299.92156982421875,297.0947570800781,285.13836669921875,1.0,0.7025109529495239,0.0,1.0,1.0,1.0,-3.6945912837982178,1.7220832109451294,1.9725080728530884,0.8861827254295349,1.0,1.0,0.0,233.9582672119141,236.0,79142.453125,0.0,4347.77978515625,1.0,278.1499938964844,282.8836364746094,297.760498046875,302.86578369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466689229011536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3832.90380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947800,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8258757591247559,0.4327130317687988,0.3935561776161194,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388854980469,0.942867875099182,0.6402802467346191,0.6090982556343079,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.9990000128746032,0.7811933755874634,0.543492317199707,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8436815738677979,0.4640260338783264,0.4436806440353393,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.6781234741210938,0.2358232885599136,1.086322784423828,285.138916015625,284.95001220703125,303.14813232421875,294.7645874023437,299.92156982421875,297.0947570800781,285.13836669921875,1.0,0.7025109529495239,0.0,1.0,1.0,1.0,-3.6945912837982178,1.7220832109451294,1.9725080728530884,0.8861827254295349,1.0,1.0,0.0,233.9582672119141,236.0,79142.453125,0.0,4347.77978515625,1.0,278.1499938964844,282.8836364746094,297.760498046875,302.86578369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466689229011536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3832.90380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947860,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.8213474750518799,0.4301159977912903,0.3913978934288025,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.9366823434829712,0.6368211507797241,0.6060324907302856,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.9980573058128356,0.7795877456665039,0.5457176566123962,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.8394160866737366,0.4620171785354614,0.4419605433940887,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.6736891269683838,0.2341021299362182,1.0793999433517456,285.12066650390625,284.95001220703125,303.1073608398437,294.7719421386719,299.896240234375,297.0833740234375,285.1199645996094,1.0,0.7021413445472717,0.0,1.0,1.0,1.0,-3.680864810943604,1.7155110836029053,1.9653537273406985,0.8824557662010193,1.0,1.0,0.0,236.8458251953125,239.0,78960.0703125,0.0,4328.0947265625,1.0,278.1499938964844,282.8729248046875,297.76788330078125,302.8624267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458626508712769,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11938.5966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3825.614501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947920,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.8213474750518799,0.4301159977912903,0.3913978934288025,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.9366823434829712,0.6368211507797241,0.6060324907302856,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.9980573058128356,0.7795877456665039,0.5457176566123962,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.8394160866737366,0.4620171785354614,0.4419605433940887,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.6736891269683838,0.2341021299362182,1.0793999433517456,285.12066650390625,284.95001220703125,303.1073608398437,294.7719421386719,299.896240234375,297.0833740234375,285.1199645996094,1.0,0.7021413445472717,0.0,1.0,1.0,1.0,-3.680864810943604,1.7155110836029053,1.9653537273406985,0.8824557662010193,1.0,1.0,0.0,236.8458251953125,239.0,78960.0703125,0.0,4328.0947265625,1.0,278.1499938964844,282.8729248046875,297.76788330078125,302.8624267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458626508712769,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11938.5966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3825.614501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947980,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.8161766529083252,0.4274072349071502,0.3891720771789551,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.9295958280563354,0.6332299709320068,0.6028802990913391,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.994210720062256,0.7784314155578613,0.5449898838996887,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8345838189125061,0.4598912894725799,0.4401666522026062,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.6687227487564087,0.2322834283113479,1.072190523147583,285.0970458984375,284.95001220703125,303.066650390625,294.7791748046875,299.8719787597656,297.07421875,285.0961608886719,1.0,0.7014425992965698,0.0,1.0,1.0,1.0,-3.662468433380127,1.706687331199646,1.955781102180481,0.8775165677070618,1.0,1.0,0.0,240.271240234375,242.0,78712.609375,0.0,4299.7900390625,1.0,278.1499938964844,282.8583679199219,297.774658203125,302.85467529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449300765991212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.05859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3817.175537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948040,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.8161766529083252,0.4274072349071502,0.3891720771789551,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.9295958280563354,0.6332299709320068,0.6028802990913391,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.994210720062256,0.7784314155578613,0.5449898838996887,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8345838189125061,0.4598912894725799,0.4401666522026062,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.6687227487564087,0.2322834283113479,1.072190523147583,285.0970458984375,284.95001220703125,303.066650390625,294.7791748046875,299.8719787597656,297.07421875,285.0961608886719,1.0,0.7014425992965698,0.0,1.0,1.0,1.0,-3.662468433380127,1.706687331199646,1.955781102180481,0.8775165677070618,1.0,1.0,0.0,240.271240234375,242.0,78712.609375,0.0,4299.7900390625,1.0,278.1499938964844,282.8583679199219,297.774658203125,302.85467529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449300765991212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.05859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3817.175537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948100,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.8136296272277832,0.4260262846946716,0.3880308270454407,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.9261523485183716,0.631399929523468,0.6012674570083618,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.9923221468925476,0.7778970003128052,0.5446694493293762,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.832256555557251,0.4587974548339844,0.4392365515232086,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.6663161516189575,0.2313500046730041,1.0684574842453003,285.0848388671875,284.95001220703125,303.0462951660156,294.7827453613281,299.8600769042969,297.0700378417969,285.0839538574219,1.0,0.701057493686676,0.0,1.0,1.0,1.0,-3.653153419494629,1.7022218704223633,1.950931429862976,0.8749961256980896,1.0,1.0,0.0,241.921630859375,242.0,78585.7734375,0.0,4284.8916015625,1.0,278.1499938964844,282.8507995605469,297.7779846191406,302.85009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444298148155212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3812.645751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948160,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8110783100128174,0.4246265590190887,0.3868711292743683,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.9227604866027832,0.6295448541641235,0.5996295809745789,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9904344081878662,0.7773613929748535,0.5443608164787292,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8299639821052551,0.4576806426048279,0.4382835626602173,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.6639429926872253,0.2303989082574844,1.0646387338638306,285.0723876953125,284.95001220703125,303.0259704589844,294.7862548828125,299.8482666015625,297.0660400390625,285.0715026855469,1.0,0.7006446123123169,0.0,1.0,1.0,1.0,-3.643678188323975,1.6976778507232666,1.9460004568099976,0.8724363446235657,1.0,1.0,0.0,243.54898071289065,245.0,78455.984375,0.0,4269.46484375,1.0,278.1499938964844,282.8430480957031,297.7812805175781,302.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439082741737366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.66015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3807.921142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948220,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8058932423591614,0.4217665493488312,0.3844957947731018,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9161275625228882,0.6257545351982117,0.5962762832641602,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9865980744361876,0.7761988639831543,0.5437002182006836,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8254357576370239,0.4553721249103546,0.4363056123256683,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.6592679619789124,0.2284395694732666,1.0567375421524048,285.0467529296875,284.95001220703125,302.9853820800781,294.7931213378906,299.82476806640625,297.0582580566406,285.0458068847656,1.0,0.6997329592704773,0.0,1.0,1.0,1.0,-3.624111890792847,1.688288927078247,1.9358229637146,0.8671587705612183,1.0,1.0,0.0,246.76388549804688,248.0,78186.4453125,0.0,4236.89697265625,1.0,278.1499938964844,282.82696533203125,297.7878112792969,302.8346862792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428160786628724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.31640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3798.019287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948280,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8058932423591614,0.4217665493488312,0.3844957947731018,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9161275625228882,0.6257545351982117,0.5962762832641602,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9865980744361876,0.7761988639831543,0.5437002182006836,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8254357576370239,0.4553721249103546,0.4363056123256683,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.6592679619789124,0.2284395694732666,1.0567375421524048,285.0467529296875,284.95001220703125,302.9853820800781,294.7931213378906,299.82476806640625,297.0582580566406,285.0458068847656,1.0,0.6997329592704773,0.0,1.0,1.0,1.0,-3.624111890792847,1.688288927078247,1.9358229637146,0.8671587705612183,1.0,1.0,0.0,246.76388549804688,248.0,78186.4453125,0.0,4236.89697265625,1.0,278.1499938964844,282.82696533203125,297.7878112792969,302.8346862792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428160786628724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.31640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3798.019287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948340,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8006423711776733,0.4188435077667236,0.3820635676383972,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9097650647163392,0.621881365776062,0.5928444862365723,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9826531410217284,0.7748969197273254,0.5429535508155823,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.820954442024231,0.4529854357242584,0.4342535734176636,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6546927094459534,0.2264218479394912,1.048571228981018,285.0202331542969,284.95001220703125,302.9449157714844,294.7997131347656,299.8013916015625,297.05059814453125,285.0192565917969,1.0,0.6987380385398865,0.0,1.0,1.0,1.0,-3.603862762451172,1.6785662174224854,1.9252965450286863,0.8617029190063477,1.0,1.0,0.0,249.95172119140625,251.0,77906.078125,0.0,4202.62255859375,1.0,278.1499938964844,282.81024169921875,297.7941589355469,302.82330322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416876435279846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.3466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3787.779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948400,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8006423711776733,0.4188435077667236,0.3820635676383972,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9097650647163392,0.621881365776062,0.5928444862365723,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9826531410217284,0.7748969197273254,0.5429535508155823,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.820954442024231,0.4529854357242584,0.4342535734176636,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6546927094459534,0.2264218479394912,1.048571228981018,285.0202331542969,284.95001220703125,302.9449157714844,294.7997131347656,299.8013916015625,297.05059814453125,285.0192565917969,1.0,0.6987380385398865,0.0,1.0,1.0,1.0,-3.603862762451172,1.6785662174224854,1.9252965450286863,0.8617029190063477,1.0,1.0,0.0,249.95172119140625,251.0,77906.078125,0.0,4202.62255859375,1.0,278.1499938964844,282.81024169921875,297.7941589355469,302.82330322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416876435279846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.3466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3787.779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948460,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7954405546188354,0.4158568382263183,0.3795743882656097,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9037702083587646,0.6179248690605164,0.5893341302871704,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9785816073417664,0.7734270691871643,0.5420966744422913,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8164767622947693,0.4505189061164856,0.4321266412734985,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6502116918563843,0.2243462800979614,1.0401442050933838,284.9927978515625,284.95001220703125,302.904541015625,294.80596923828125,299.7780456542969,297.04302978515625,284.9917907714844,1.0,0.6976634860038757,0.0,1.0,1.0,1.0,-3.582921266555786,1.66850483417511,1.9144164323806765,0.8560655117034912,1.0,1.0,0.0,253.1212921142578,254.0,77614.3203125,0.0,4166.69384765625,1.0,278.1499938964844,282.7928466796875,297.8002319335937,302.8109436035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405256509780884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11742.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3777.2236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948520,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7954405546188354,0.4158568382263183,0.3795743882656097,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9037702083587646,0.6179248690605164,0.5893341302871704,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9785816073417664,0.7734270691871643,0.5420966744422913,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8164767622947693,0.4505189061164856,0.4321266412734985,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6502116918563843,0.2243462800979614,1.0401442050933838,284.9927978515625,284.95001220703125,302.904541015625,294.80596923828125,299.7780456542969,297.04302978515625,284.9917907714844,1.0,0.6976634860038757,0.0,1.0,1.0,1.0,-3.582921266555786,1.66850483417511,1.9144164323806765,0.8560655117034912,1.0,1.0,0.0,253.1212921142578,254.0,77614.3203125,0.0,4166.69384765625,1.0,278.1499938964844,282.7928466796875,297.8002319335937,302.8109436035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405256509780884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11742.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3777.2236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948580,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.7902916669845581,0.4128108024597168,0.3770323991775512,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8980987071990967,0.613890528678894,0.5857509970664978,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9743773341178894,0.7717844247817993,0.5411241054534912,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8119591474533081,0.4479770064353943,0.429929256439209,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.6458237171173096,0.2222176790237426,1.031479835510254,284.9645080566406,284.95001220703125,302.86431884765625,294.8118591308594,299.7547912597656,297.0355529785156,284.96343994140625,1.0,0.6965172290802002,0.0,1.0,1.0,1.0,-3.561312675476074,1.6581169366836548,1.9031956195831297,0.8502517938613892,1.0,1.0,0.0,256.279541015625,257.0,77311.890625,0.0,4129.27587890625,1.0,278.1499938964844,282.7748107910156,297.80596923828125,302.7975769042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393373727798462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3766.418212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948640,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.7902916669845581,0.4128108024597168,0.3770323991775512,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8980987071990967,0.613890528678894,0.5857509970664978,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9743773341178894,0.7717844247817993,0.5411241054534912,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8119591474533081,0.4479770064353943,0.429929256439209,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.6458237171173096,0.2222176790237426,1.031479835510254,284.9645080566406,284.95001220703125,302.86431884765625,294.8118591308594,299.7547912597656,297.0355529785156,284.96343994140625,1.0,0.6965172290802002,0.0,1.0,1.0,1.0,-3.561312675476074,1.6581169366836548,1.9031956195831297,0.8502517938613892,1.0,1.0,0.0,256.279541015625,257.0,77311.890625,0.0,4129.27587890625,1.0,278.1499938964844,282.7748107910156,297.80596923828125,302.7975769042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393373727798462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3766.418212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
