time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948700,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7877496480941772,0.4112758338451385,0.3757500946521759,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8953017592430115,0.611857533454895,0.583943784236908,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9722418189048768,0.7709254622459412,0.5406119227409363,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8096818923950195,0.4466905295848846,0.4288153946399688,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6436745524406433,0.2211425751447677,1.02709698677063,284.95050048828125,284.95001220703125,302.84423828125,294.81463623046875,299.7431945800781,297.0318298339844,284.949462890625,1.0,0.6959301233291626,0.0,1.0,1.0,1.0,-3.550363779067993,1.6528515815734863,1.8975121974945068,0.847305417060852,0.99830424785614,0.99830424785614,0.0,257.8530578613281,257.0,77153.0546875,0.0,4110.28662109375,1.0,278.1499938964844,282.7660217285156,297.8086853027344,302.7904052734375,293.1499938964844,293.1499938964844,278.1499938964844,36034.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387394189834596,1.0,0.0,0.0,3.995753049850464,3.99578070640564,1.0653457138687372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.6748046875,0.0,1953.213134765625,1895.4371337890625,0.0,3760.9765625,0.983042061328888,1.0,0.0,3.0,1.0,0.0
17948760,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.7852316498756409,0.4097377061843872,0.3744604885578155,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8925306797027588,0.609817624092102,0.5821254253387451,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9700842499732972,0.7700404524803162,0.540077805519104,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8073840737342834,0.445395290851593,0.4276898205280304,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6415534615516663,0.2200607508420944,1.0226736068725586,284.9393615722656,284.95001220703125,302.8242492675781,294.8173217773437,299.731689453125,297.0282287597656,284.9386901855469,1.0,0.6953310370445251,0.0,1.0,1.0,1.0,-3.539306879043579,1.6475330591201782,1.8917739391326904,0.8443297147750854,0.9889853000640868,0.9889853000640868,0.0,259.4200439453125,260.0,76954.1875,0.0,4091.062255859375,1.0,278.1499938964844,282.7605285644531,297.81109619140625,302.7810974121094,293.1499938964844,293.1499938964844,278.1499938964844,36281.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381048679351808,1.0,0.0,0.0,3.9895384311676025,3.989565849304199,1.0620343573464195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11643.1845703125,0.0,1947.0518798828125,1895.4371337890625,0.0,3755.19873046875,0.9817016124725342,1.0,0.0,3.0,1.0,0.0
17948820,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.7803447842597961,0.4067139625549316,0.3719049394130707,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8871396780014038,0.6057776808738708,0.5785004496574402,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9657756686210632,0.7682493925094604,0.5389726161956787,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.802799642086029,0.442823201417923,0.4254350364208221,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.6374378204345703,0.2179038971662521,1.0137885808944702,284.9302673339844,284.95001220703125,302.78436279296875,294.82232666015625,299.70916748046875,297.0218505859375,284.92999267578125,1.0,0.6941103935241699,0.0,1.0,1.0,1.0,-3.5171444416046143,1.6368697881698608,1.880274534225464,0.8383577466011047,0.9717011451721193,0.9717011451721193,0.0,262.4883117675781,263.0,76465.4375,0.0,4052.359130859375,1.0,278.1499938964844,282.7623291015625,297.81463623046875,302.75421142578125,293.1499938964844,293.1499938964844,278.1499938964844,36721.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365458488464355,1.0,0.0,0.0,3.962039232254028,3.962066411972046,1.047444015966903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11568.2509765625,0.0,1914.6881103515625,1895.4371337890625,0.0,3740.99072265625,0.9757992029190063,1.0,0.0,3.0,1.0,0.0
17948880,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.7803447842597961,0.4067139625549316,0.3719049394130707,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8871396780014038,0.6057776808738708,0.5785004496574402,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9657756686210632,0.7682493925094604,0.5389726161956787,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.802799642086029,0.442823201417923,0.4254350364208221,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.6374378204345703,0.2179038971662521,1.0137885808944702,284.9302673339844,284.95001220703125,302.78436279296875,294.82232666015625,299.70916748046875,297.0218505859375,284.92999267578125,1.0,0.6941103935241699,0.0,1.0,1.0,1.0,-3.5171444416046143,1.6368697881698608,1.880274534225464,0.8383577466011047,0.9717011451721193,0.9717011451721193,0.0,262.4883117675781,263.0,76465.4375,0.0,4052.359130859375,1.0,278.1499938964844,282.7623291015625,297.81463623046875,302.75421142578125,293.1499938964844,293.1499938964844,278.1499938964844,36721.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365458488464355,1.0,0.0,0.0,3.962039232254028,3.962066411972046,1.047444015966903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11568.2509765625,0.0,1914.6881103515625,1895.4371337890625,0.0,3740.99072265625,0.9757992029190063,1.0,0.0,3.0,1.0,0.0
17948940,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7756826281547546,0.4037660658359527,0.3694139122962951,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8819752335548401,0.6018051505088806,0.5749332308769226,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9615004062652588,0.7663992047309875,0.5378336906433105,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.798370897769928,0.4402917921543121,0.4232124984264374,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.6335067749023438,0.2157807797193527,1.0050115585327148,284.9291076660156,284.95001220703125,302.7446594238281,294.8268127441406,299.6873474121094,297.0166320800781,284.9290466308594,1.0,0.6929023265838623,0.0,1.0,1.0,1.0,-3.4952545166015625,1.6263386011123655,1.8689159154891968,0.8324313163757324,0.9570515155792236,0.9570515155792236,0.0,265.47491455078125,266.0,75929.328125,0.0,4014.229736328125,1.0,278.1499938964844,282.7716369628906,297.8178405761719,302.72314453125,293.1499938964844,293.1499938964844,278.1499938964844,36942.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934706211090088,1.0,0.0,0.0,3.9260685443878174,3.926095485687256,1.0285112921337711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.451171875,0.0,1870.134033203125,1895.4371337890625,0.0,3724.201904296875,0.9678475260734558,1.0,0.0,3.0,1.0,0.0
17949000,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7756826281547546,0.4037660658359527,0.3694139122962951,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8819752335548401,0.6018051505088806,0.5749332308769226,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9615004062652588,0.7663992047309875,0.5378336906433105,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.798370897769928,0.4402917921543121,0.4232124984264374,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.6335067749023438,0.2157807797193527,1.0050115585327148,284.9291076660156,284.95001220703125,302.7446594238281,294.8268127441406,299.6873474121094,297.0166320800781,284.9290466308594,1.0,0.6929023265838623,0.0,1.0,1.0,1.0,-3.4952545166015625,1.6263386011123655,1.8689159154891968,0.8324313163757324,0.9570515155792236,0.9570515155792236,0.0,265.47491455078125,266.0,75929.328125,0.0,4014.229736328125,1.0,278.1499938964844,282.7716369628906,297.8178405761719,302.72314453125,293.1499938964844,293.1499938964844,278.1499938964844,36942.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934706211090088,1.0,0.0,0.0,3.9260685443878174,3.926095485687256,1.0285112921337711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.451171875,0.0,1870.134033203125,1895.4371337890625,0.0,3724.201904296875,0.9678475260734558,1.0,0.0,3.0,1.0,0.0
17949060,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.7711803913116455,0.4008575677871704,0.3669642508029938,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.8769721388816833,0.5978667736053467,0.5714038610458374,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.9571858644485474,0.7644327878952026,0.5366195440292358,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.7940555214881897,0.4377759099006653,0.4210089743137359,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.6297026872634888,0.2136825621128082,0.9963536858558656,284.9307861328125,284.95001220703125,302.7052001953125,294.83074951171875,299.66607666015625,297.0122375488281,284.9307861328125,1.0,0.6917193531990051,0.0,1.0,1.0,1.0,-3.473539352416992,1.6159011125564575,1.857638359069824,0.8264843225479126,0.9450242519378662,0.9450242519378662,0.0,268.4345092773437,269.0,75381.125,0.0,3976.732421875,1.0,278.1499938964844,282.7834777832031,297.821044921875,302.6910705566406,293.1499938964844,293.1499938964844,278.1499938964844,37016.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327300190925598,1.0,0.0,0.0,3.887682914733887,3.887709617614746,1.008497861221258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.8603515625,0.0,1822.1302490234373,1895.4371337890625,0.0,3706.138916015625,0.9592695236206056,1.0,0.0,3.0,1.0,0.0
17949120,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.7711803913116455,0.4008575677871704,0.3669642508029938,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.8769721388816833,0.5978667736053467,0.5714038610458374,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.9571858644485474,0.7644327878952026,0.5366195440292358,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.7940555214881897,0.4377759099006653,0.4210089743137359,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.6297026872634888,0.2136825621128082,0.9963536858558656,284.9307861328125,284.95001220703125,302.7052001953125,294.83074951171875,299.66607666015625,297.0122375488281,284.9307861328125,1.0,0.6917193531990051,0.0,1.0,1.0,1.0,-3.473539352416992,1.6159011125564575,1.857638359069824,0.8264843225479126,0.9450242519378662,0.9450242519378662,0.0,268.4345092773437,269.0,75381.125,0.0,3976.732421875,1.0,278.1499938964844,282.7834777832031,297.821044921875,302.6910705566406,293.1499938964844,293.1499938964844,278.1499938964844,37016.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327300190925598,1.0,0.0,0.0,3.887682914733887,3.887709617614746,1.008497861221258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.8603515625,0.0,1822.1302490234373,1895.4371337890625,0.0,3706.138916015625,0.9592695236206056,1.0,0.0,3.0,1.0,0.0
17949180,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7667885422706604,0.3979552686214447,0.3645261824131012,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8720816373825073,0.5939282774925232,0.5678808689117432,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9527942538261414,0.7623305320739746,0.535315752029419,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7898087501525879,0.435246855020523,0.4187988638877868,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.6259602904319763,0.2115876525640487,0.9877309799194336,284.9327087402344,284.95001220703125,302.6659851074219,294.8340759277344,299.64520263671875,297.00836181640625,284.9327087402344,1.0,0.6905511617660522,0.0,1.0,1.0,1.0,-3.451772689819336,1.6054259538650513,1.846346735954285,0.820559561252594,0.9345124363899232,0.9345124363899232,0.0,271.4043273925781,272.0,74831.5546875,0.0,3939.5107421875,1.0,278.1499938964844,282.7955017089844,297.82403564453125,302.6587829589844,293.1499938964844,293.1499938964844,278.1499938964844,37027.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93070787191391,1.0,0.0,0.0,3.849363327026367,3.849389553070069,9.887149872156442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11324.6669921875,0.0,1774.5965576171875,1895.4371337890625,0.0,3687.627685546875,0.9506658315658568,1.0,0.0,3.0,1.0,0.0
17949240,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7667885422706604,0.3979552686214447,0.3645261824131012,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8720816373825073,0.5939282774925232,0.5678808689117432,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9527942538261414,0.7623305320739746,0.535315752029419,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7898087501525879,0.435246855020523,0.4187988638877868,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.6259602904319763,0.2115876525640487,0.9877309799194336,284.9327087402344,284.95001220703125,302.6659851074219,294.8340759277344,299.64520263671875,297.00836181640625,284.9327087402344,1.0,0.6905511617660522,0.0,1.0,1.0,1.0,-3.451772689819336,1.6054259538650513,1.846346735954285,0.820559561252594,0.9345124363899232,0.9345124363899232,0.0,271.4043273925781,272.0,74831.5546875,0.0,3939.5107421875,1.0,278.1499938964844,282.7955017089844,297.82403564453125,302.6587829589844,293.1499938964844,293.1499938964844,278.1499938964844,37027.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93070787191391,1.0,0.0,0.0,3.849363327026367,3.849389553070069,9.887149872156442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11324.6669921875,0.0,1774.5965576171875,1895.4371337890625,0.0,3687.627685546875,0.9506658315658568,1.0,0.0,3.0,1.0,0.0
17949300,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.7646262645721436,0.3965005278587341,0.3633055984973907,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8696710467338562,0.5919524431228638,0.5661150813102722,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.950563907623291,0.761222243309021,0.5346258282661438,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.787703812122345,0.4339714348316192,0.417685329914093,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.62409508228302,0.2105367630720138,0.9834110140800476,284.9335021972656,284.95001220703125,302.646484375,294.8354797363281,299.6348876953125,297.0065612792969,284.9335021972656,1.0,0.6899681091308594,0.0,1.0,1.0,1.0,-3.440814018249512,1.600143551826477,1.840670347213745,0.817607581615448,0.9295775890350342,0.9295775890350342,0.0,272.8976135253906,272.0,74556.125,0.0,3920.892578125,1.0,278.1499938964844,282.80133056640625,297.82537841796875,302.6425170898437,293.1499938964844,293.1499938964844,278.1499938964844,37025.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296905994415284,1.0,0.0,0.0,3.830378532409668,3.83040452003479,9.789864634512924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11284.115234375,0.0,1751.31298828125,1895.4371337890625,0.0,3678.3046875,0.9463977813720704,1.0,0.0,3.0,1.0,0.0
17949360,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.7624850273132324,0.3950415253639221,0.3620818853378296,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8672823309898376,0.5899696946144104,0.5643436312675476,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.948309063911438,0.7600697875022888,0.5339061617851257,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.7856096029281616,0.4326858520507812,0.4165631830692291,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6222257018089294,0.2094814479351043,0.9790751934051514,284.9341735839844,284.95001220703125,302.6270446777344,294.8367614746094,299.6246032714844,297.0048522949219,284.93414306640625,1.0,0.6893836259841919,0.0,1.0,1.0,1.0,-3.429787397384644,1.5948206186294556,1.834966778755188,0.8146679997444153,0.9248024225234984,0.9248024225234984,0.0,274.39654541015625,275.0,74279.8046875,0.0,3902.21630859375,1.0,278.1499938964844,282.8070983886719,297.8265686035156,302.6260070800781,293.1499938964844,293.1499938964844,278.1499938964844,37020.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286678433418274,1.0,0.0,0.0,3.811480283737183,3.8115060329437256,9.69350026025495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.4951171875,0.0,1728.33056640625,1895.4371337890625,0.0,3668.92431640625,0.9421535730361938,1.0,0.0,3.0,1.0,0.0
17949420,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.7582645416259766,0.3921104669570923,0.3596242368221283,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.8625699281692505,0.5859842896461487,0.5607835650444031,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9437376856803894,0.7576509714126587,0.5323897004127502,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.7814546227455139,0.4300862848758697,0.414293885231018,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.6184502840042114,0.2073573470115661,0.9703506827354432,284.9352111816406,284.95001220703125,302.58837890625,294.8387145996094,299.60418701171875,297.0015563964844,284.9351501464844,1.0,0.6882064342498779,0.0,1.0,1.0,1.0,-3.407500028610229,1.5840448141098022,1.8234552145004272,0.8087868094444275,0.9155229330062866,0.9155229330062866,0.0,277.40924072265625,278.0,73722.9375,0.0,3864.65185546875,1.0,278.1499938964844,282.818359375,297.8284606933594,302.5924072265625,293.1499938964844,293.1499938964844,278.1499938964844,37015.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266179800033568,1.0,0.0,0.0,3.773792743682861,3.773818016052246,9.502751368017924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.806640625,0.0,1683.158447265625,1895.4371337890625,0.0,3650.10302734375,0.9336926341056824,1.0,0.0,3.0,1.0,0.0
17949480,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.7582645416259766,0.3921104669570923,0.3596242368221283,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.8625699281692505,0.5859842896461487,0.5607835650444031,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9437376856803894,0.7576509714126587,0.5323897004127502,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.7814546227455139,0.4300862848758697,0.414293885231018,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.6184502840042114,0.2073573470115661,0.9703506827354432,284.9352111816406,284.95001220703125,302.58837890625,294.8387145996094,299.60418701171875,297.0015563964844,284.9351501464844,1.0,0.6882064342498779,0.0,1.0,1.0,1.0,-3.407500028610229,1.5840448141098022,1.8234552145004272,0.8087868094444275,0.9155229330062866,0.9155229330062866,0.0,277.40924072265625,278.0,73722.9375,0.0,3864.65185546875,1.0,278.1499938964844,282.818359375,297.8284606933594,302.5924072265625,293.1499938964844,293.1499938964844,278.1499938964844,37015.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266179800033568,1.0,0.0,0.0,3.773792743682861,3.773818016052246,9.502751368017924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.806640625,0.0,1683.158447265625,1895.4371337890625,0.0,3650.10302734375,0.9336926341056824,1.0,0.0,3.0,1.0,0.0
17949540,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.7541269063949585,0.3891603648662567,0.3571504652500152,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.857944905757904,0.5819690227508545,0.5571966767311096,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9390923976898192,0.7550709247589111,0.5307629108428955,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.7773451209068298,0.4274439513683319,0.4119859933853149,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.6145796179771423,0.2052115052938461,0.9615359902381896,284.9358825683594,284.95001220703125,302.54998779296875,294.8399658203125,299.5839538574219,296.9984436035156,284.9358215332031,1.0,0.6870129108428955,0.0,1.0,1.0,1.0,-3.384873390197754,1.573084592819214,1.8117886781692505,0.8028867840766907,0.9065210819244384,0.9065210819244384,0.0,280.436767578125,281.0,73158.3359375,0.0,3826.69873046875,1.0,278.1499938964844,282.82940673828125,297.82965087890625,302.5576477050781,293.1499938964844,293.1499938964844,278.1499938964844,37015.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245516657829284,1.0,0.0,0.0,3.73603892326355,3.736063957214356,9.313567943536328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.1982421875,0.0,1638.790771484375,1895.4371337890625,0.0,3631.103515625,0.9252289533615112,1.0,0.0,3.0,1.0,0.0
17949600,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.7541269063949585,0.3891603648662567,0.3571504652500152,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.857944905757904,0.5819690227508545,0.5571966767311096,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9390923976898192,0.7550709247589111,0.5307629108428955,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.7773451209068298,0.4274439513683319,0.4119859933853149,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.6145796179771423,0.2052115052938461,0.9615359902381896,284.9358825683594,284.95001220703125,302.54998779296875,294.8399658203125,299.5839538574219,296.9984436035156,284.9358215332031,1.0,0.6870129108428955,0.0,1.0,1.0,1.0,-3.384873390197754,1.573084592819214,1.8117886781692505,0.8028867840766907,0.9065210819244384,0.9065210819244384,0.0,280.436767578125,281.0,73158.3359375,0.0,3826.69873046875,1.0,278.1499938964844,282.82940673828125,297.82965087890625,302.5576477050781,293.1499938964844,293.1499938964844,278.1499938964844,37015.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245516657829284,1.0,0.0,0.0,3.73603892326355,3.736063957214356,9.313567943536328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.1982421875,0.0,1638.790771484375,1895.4371337890625,0.0,3631.103515625,0.9252289533615112,1.0,0.0,3.0,1.0,0.0
17949660,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.7500714063644409,0.3861909508705139,0.3546596169471741,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8534069657325745,0.577921986579895,0.5535801649093628,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.9343840479850768,0.7523170709609985,0.5290164351463318,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.7732820510864258,0.4247541129589081,0.4096341431140899,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.6105477213859558,0.2030404806137085,0.9526125192642212,284.9364929199219,284.95001220703125,302.513671875,294.8415222167969,299.5649108886719,296.9955444335937,284.9364318847656,1.0,0.6857979893684387,0.0,1.0,1.0,1.0,-3.3618838787078857,1.5619356632232666,1.7999482154846191,0.7969287633895874,0.8979231119155884,0.8979231119155884,0.0,283.47314453125,284.0,72590.2578125,0.0,3788.257568359375,1.0,278.1499938964844,282.8404541015625,297.8310241699219,302.5225830078125,293.1499938964844,293.1499938964844,278.45001220703125,37011.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224022626876832,1.0,0.0,0.0,3.698301553726196,3.698326349258423,9.126367785938784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.404296875,0.0,1595.2442626953125,1895.4371337890625,0.0,3611.311279296875,0.9167855978012084,1.0,0.0,3.0,1.0,0.0
17949720,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.7500714063644409,0.3861909508705139,0.3546596169471741,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8534069657325745,0.577921986579895,0.5535801649093628,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.9343840479850768,0.7523170709609985,0.5290164351463318,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.7732820510864258,0.4247541129589081,0.4096341431140899,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.6105477213859558,0.2030404806137085,0.9526125192642212,284.9364929199219,284.95001220703125,302.513671875,294.8415222167969,299.5649108886719,296.9955444335937,284.9364318847656,1.0,0.6857979893684387,0.0,1.0,1.0,1.0,-3.3618838787078857,1.5619356632232666,1.7999482154846191,0.7969287633895874,0.8979231119155884,0.8979231119155884,0.0,283.47314453125,284.0,72590.2578125,0.0,3788.257568359375,1.0,278.1499938964844,282.8404541015625,297.8310241699219,302.5225830078125,293.1499938964844,293.1499938964844,278.45001220703125,37011.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224022626876832,1.0,0.0,0.0,3.698301553726196,3.698326349258423,9.126367785938784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.404296875,0.0,1595.2442626953125,1895.4371337890625,0.0,3611.311279296875,0.9167855978012084,1.0,0.0,3.0,1.0,0.0
17949780,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7466372847557068,0.3837966620922088,0.3525412678718567,296.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8494847416877747,0.5744531750679016,0.5503507852554321,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.930406928062439,0.750343918800354,0.527654767036438,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7697831392288208,0.4225061535835266,0.4075677990913391,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6068441867828369,0.2011220306158065,0.9443982243537904,285.0091247558594,284.95001220703125,302.4809875488281,294.8445129394531,299.5489807128906,296.995849609375,285.0064392089844,1.0,0.684729814529419,0.0,1.0,1.0,1.0,-3.3414299488067627,1.5520172119140625,1.7894126176834106,0.7916039824485779,0.9845583438873292,0.9845583438873292,0.0,286.1336975097656,272.0,71655.4453125,0.0,3754.17724609375,1.0,278.44342041015625,282.9409484863281,297.8217163085937,302.4068298339844,293.1499938964844,293.1499938964844,278.1499938964844,33382.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152408838272096,1.0,0.0,0.0,3.810671806335449,3.810697078704834,9.689389344202937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.2412109375,0.0,1698.9300537109375,1895.4371337890625,0.0,3545.17529296875,0.9393271803855896,1.0,0.0,3.0,1.0,0.0
17949840,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7466372847557068,0.3837966620922088,0.3525412678718567,296.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8494847416877747,0.5744531750679016,0.5503507852554321,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.930406928062439,0.750343918800354,0.527654767036438,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7697831392288208,0.4225061535835266,0.4075677990913391,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6068441867828369,0.2011220306158065,0.9443982243537904,285.0091247558594,284.95001220703125,302.4809875488281,294.8445129394531,299.5489807128906,296.995849609375,285.0064392089844,1.0,0.684729814529419,0.0,1.0,1.0,1.0,-3.3414299488067627,1.5520172119140625,1.7894126176834106,0.7916039824485779,0.9845583438873292,0.9845583438873292,0.0,286.1336975097656,272.0,71655.4453125,0.0,3754.17724609375,1.0,278.44342041015625,282.9409484863281,297.8217163085937,302.4068298339844,293.1499938964844,293.1499938964844,278.1499938964844,33382.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152408838272096,1.0,0.0,0.0,3.810671806335449,3.810697078704834,9.689389344202937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.2412109375,0.0,1698.9300537109375,1895.4371337890625,0.0,3545.17529296875,0.9393271803855896,1.0,0.0,3.0,1.0,0.0
17949900,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7461378574371338,0.3820379674434662,0.3512400686740875,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8489946722984314,0.5721689462661743,0.5484926104545593,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.930322527885437,0.7484714388847351,0.5266950130462646,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7694088220596313,0.420967549085617,0.4063323438167572,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.606094241142273,0.1999654918909073,0.939670979976654,284.8622436523437,284.95001220703125,302.4659118652344,294.84649658203125,299.540283203125,296.9935913085937,284.8591613769531,1.0,0.682412326335907,0.0,1.0,1.0,1.0,-3.329317331314087,1.546110987663269,1.783206343650818,0.7885923385620117,0.881997287273407,0.881997287273407,0.0,284.9373474121094,272.0,72376.453125,0.0,3718.35595703125,1.0,278.1942443847656,282.7834167480469,297.86920166015625,302.624267578125,293.1499938964844,293.1499938964844,278.1499938964844,37700.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200665950775146,1.0,0.0,0.0,3.773933172225952,3.773958683013916,9.503459068582742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.0859375,0.0,1688.6278076171875,1895.4371337890625,0.0,3589.772705078125,0.932026505470276,1.0,0.0,3.0,1.0,0.0
17949960,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7458254098892212,0.3801464140415191,0.3494812250137329,296.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8488337993621826,0.5697250366210938,0.5461457967758179,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9306280016899108,0.7463481426239014,0.5251936912536621,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.769324541091919,0.4192766845226288,0.4047004580497741,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6055396795272827,0.1987035572528839,0.93383526802063,284.8868713378906,284.95001220703125,302.4516296386719,294.8487854003906,299.5314025878906,296.9903869628906,284.8882751464844,1.0,0.6793211102485657,0.0,1.0,1.0,1.0,-3.313597679138184,1.538469314575195,1.7751284837722778,0.7845675945281982,0.8720860481262207,0.8720860481262207,0.0,282.689697265625,260.0,71766.9921875,0.0,3668.274658203125,1.0,278.15679931640625,282.8150634765625,297.857421875,302.5327453613281,293.1499938964844,293.1499938964844,278.45001220703125,39253.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204425811767578,1.0,0.0,0.0,3.680342674255371,3.6803674697875977,9.037947279466608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.8427734375,0.0,1591.7374267578125,1895.4371337890625,0.0,3593.241943359375,0.9146139025688172,1.0,0.0,3.0,1.0,0.0
17950020,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7477439641952515,0.3776020407676697,0.3466890752315521,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8512312769889832,0.566020667552948,0.542141318321228,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9348966479301452,0.7437074780464172,0.5229251980781555,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.771681547164917,0.4167598485946655,0.4018694758415222,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6064701676368713,0.196654736995697,0.9228213429450988,284.97821044921875,284.95001220703125,302.4254455566406,294.85430908203125,299.5179443359375,296.98980712890625,284.9764404296875,1.0,0.6719446182250977,0.0,1.0,1.0,1.0,-3.2860398292541504,1.5250922441482544,1.760947585105896,0.7773965001106262,0.944995641708374,0.944995641708374,0.0,274.7980041503906,248.0,70571.125,0.0,3559.3056640625,1.0,278.4432373046875,282.93463134765625,297.82763671875,302.35125732421875,293.1499938964844,293.1499938964844,278.1499938964844,34535.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119113087654114,1.0,0.0,0.0,3.756512403488159,3.7565371990203857,9.41592361414223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.0400390625,0.0,1643.6522216796875,1895.4371337890625,0.0,3514.333251953125,0.9278409481048584,1.0,0.0,3.0,1.0,0.0
17950080,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7477439641952515,0.3776020407676697,0.3466890752315521,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8512312769889832,0.566020667552948,0.542141318321228,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9348966479301452,0.7437074780464172,0.5229251980781555,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.771681547164917,0.4167598485946655,0.4018694758415222,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6064701676368713,0.196654736995697,0.9228213429450988,284.97821044921875,284.95001220703125,302.4254455566406,294.85430908203125,299.5179443359375,296.98980712890625,284.9764404296875,1.0,0.6719446182250977,0.0,1.0,1.0,1.0,-3.2860398292541504,1.5250922441482544,1.760947585105896,0.7773965001106262,0.944995641708374,0.944995641708374,0.0,274.7980041503906,248.0,70571.125,0.0,3559.3056640625,1.0,278.4432373046875,282.93463134765625,297.82763671875,302.35125732421875,293.1499938964844,293.1499938964844,278.1499938964844,34535.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119113087654114,1.0,0.0,0.0,3.756512403488159,3.7565371990203857,9.41592361414223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.0400390625,0.0,1643.6522216796875,1895.4371337890625,0.0,3514.333251953125,0.9278409481048584,1.0,0.0,3.0,1.0,0.0
17950140,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7504165768623352,0.3742061555385589,0.3435521423816681,296.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8545979261398315,0.5614696145057678,0.5377753973007202,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9402582049369812,0.7395920753479004,0.5201097726821899,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7749363780021667,0.413589209318161,0.3987466692924499,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.608153760433197,0.1943285763263702,0.9113255739212036,284.8938293457031,284.95001220703125,302.402099609375,294.8609924316406,299.5044250488281,296.9869079589844,284.89459228515625,1.0,0.6634448170661926,0.0,1.0,1.0,1.0,-3.256061792373657,1.5104961395263672,1.74556565284729,0.7697639465332031,0.8512974977493286,0.8512974977493286,0.0,265.4031982421875,236.0,70409.7265625,0.0,3438.075439453125,1.0,278.1572570800781,282.8456115722656,297.8621826171875,302.4495544433594,293.1499938964844,293.1499938964844,278.45001220703125,39704.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155057668685912,1.0,0.0,0.0,3.58850359916687,3.58852767944336,8.592510312155355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.109375,0.0,1493.0728759765625,1895.4371337890625,0.0,3547.62646484375,0.8948028683662415,1.0,0.0,3.0,1.0,0.0
17950200,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7504165768623352,0.3742061555385589,0.3435521423816681,296.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8545979261398315,0.5614696145057678,0.5377753973007202,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9402582049369812,0.7395920753479004,0.5201097726821899,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7749363780021667,0.413589209318161,0.3987466692924499,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.608153760433197,0.1943285763263702,0.9113255739212036,284.8938293457031,284.95001220703125,302.402099609375,294.8609924316406,299.5044250488281,296.9869079589844,284.89459228515625,1.0,0.6634448170661926,0.0,1.0,1.0,1.0,-3.256061792373657,1.5104961395263672,1.74556565284729,0.7697639465332031,0.8512974977493286,0.8512974977493286,0.0,265.4031982421875,236.0,70409.7265625,0.0,3438.075439453125,1.0,278.1572570800781,282.8456115722656,297.8621826171875,302.4495544433594,293.1499938964844,293.1499938964844,278.45001220703125,39704.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155057668685912,1.0,0.0,0.0,3.58850359916687,3.58852767944336,8.592510312155355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.109375,0.0,1493.0728759765625,1895.4371337890625,0.0,3547.62646484375,0.8948028683662415,1.0,0.0,3.0,1.0,0.0
17950260,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7547044157981873,0.3718170821666717,0.3408440053462982,296.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8597007393836975,0.5578799247741699,0.5338133573532104,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.947719931602478,0.7368070483207703,0.5177010297775269,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7797840237617493,0.4111219048500061,0.3958762288093567,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.6110473275184631,0.1923799067735672,0.9002689123153687,284.9774780273437,284.95001220703125,302.3814392089844,294.8687438964844,299.4942626953125,296.9877624511719,284.9764099121094,1.0,0.654381513595581,0.0,1.0,1.0,1.0,-3.228391170501709,1.4970446825027466,1.731346607208252,0.7625916004180908,0.9198627471923828,0.9198627471923828,0.0,254.43458557128903,224.0,69257.21875,0.0,3315.291748046875,1.0,278.4418334960937,282.9584655761719,297.8387756347656,302.2767028808594,293.1499938964844,293.1499938964844,278.1499938964844,34680.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906249225139618,1.0,0.0,0.0,3.665283918380737,3.665307760238648,8.964138373812602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.6416015625,0.0,1540.32763671875,1895.4371337890625,0.0,3461.762939453125,0.9076732993125916,1.0,0.0,3.0,1.0,0.0
17950320,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7547044157981873,0.3718170821666717,0.3408440053462982,296.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8597007393836975,0.5578799247741699,0.5338133573532104,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.947719931602478,0.7368070483207703,0.5177010297775269,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7797840237617493,0.4111219048500061,0.3958762288093567,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.6110473275184631,0.1923799067735672,0.9002689123153687,284.9774780273437,284.95001220703125,302.3814392089844,294.8687438964844,299.4942626953125,296.9877624511719,284.9764099121094,1.0,0.654381513595581,0.0,1.0,1.0,1.0,-3.228391170501709,1.4970446825027466,1.731346607208252,0.7625916004180908,0.9198627471923828,0.9198627471923828,0.0,254.43458557128903,224.0,69257.21875,0.0,3315.291748046875,1.0,278.4418334960937,282.9584655761719,297.8387756347656,302.2767028808594,293.1499938964844,293.1499938964844,278.1499938964844,34680.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906249225139618,1.0,0.0,0.0,3.665283918380737,3.665307760238648,8.964138373812602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.6416015625,0.0,1540.32763671875,1895.4371337890625,0.0,3461.762939453125,0.9076732993125916,1.0,0.0,3.0,1.0,0.0
17950380,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7590567469596863,0.3685613572597503,0.3377551734447479,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8649945855140686,0.5534372925758362,0.5294650197029114,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.95503032207489,0.7325939536094666,0.5147415995597839,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7847878336906433,0.408003956079483,0.3927234411239624,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6139997839927673,0.1901413947343826,0.888842761516571,284.901611328125,284.95001220703125,302.3631591796875,294.8774719238281,299.48394775390625,296.9865417480469,284.90142822265625,1.0,0.6449105739593506,0.0,1.0,1.0,1.0,-3.1983675956726074,1.482414484024048,1.7159531116485596,0.7549348473548889,0.8359213471412659,0.8359213471412659,0.0,243.4692230224609,212.0,69065.6640625,0.0,3189.3046875,1.0,278.1580810546875,282.87628173828125,297.8768920898437,302.3771057128906,293.1499938964844,293.1499938964844,278.45001220703125,39506.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094916582107544,1.0,0.0,0.0,3.49877405166626,3.4987971782684326,8.1681753272278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.1630859375,0.0,1396.49072265625,1895.4371337890625,0.0,3491.8857421875,0.8746864199638367,1.0,0.0,3.0,1.0,0.0
17950440,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7590567469596863,0.3685613572597503,0.3377551734447479,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8649945855140686,0.5534372925758362,0.5294650197029114,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.95503032207489,0.7325939536094666,0.5147415995597839,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7847878336906433,0.408003956079483,0.3927234411239624,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6139997839927673,0.1901413947343826,0.888842761516571,284.901611328125,284.95001220703125,302.3631591796875,294.8774719238281,299.48394775390625,296.9865417480469,284.90142822265625,1.0,0.6449105739593506,0.0,1.0,1.0,1.0,-3.1983675956726074,1.482414484024048,1.7159531116485596,0.7549348473548889,0.8359213471412659,0.8359213471412659,0.0,243.4692230224609,212.0,69065.6640625,0.0,3189.3046875,1.0,278.1580810546875,282.87628173828125,297.8768920898437,302.3771057128906,293.1499938964844,293.1499938964844,278.45001220703125,39506.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094916582107544,1.0,0.0,0.0,3.49877405166626,3.4987971782684326,8.1681753272278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.1630859375,0.0,1396.49072265625,1895.4371337890625,0.0,3491.8857421875,0.8746864199638367,1.0,0.0,3.0,1.0,0.0
17950500,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7616176009178162,0.3673492074012756,0.3362754285335541,296.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8680623173713684,0.5516128540039062,0.5273451209068298,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9590592980384828,0.7310662865638733,0.5133157968521118,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7876545190811157,0.4067257344722748,0.3911649584770202,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6156741976737976,0.189152643084526,0.883074939250946,285.0033569335937,284.95001220703125,302.3548583984375,294.8822021484375,299.479736328125,296.9869384765625,285.002685546875,1.0,0.6400502324104309,0.0,1.0,1.0,1.0,-3.183511018753052,1.475192308425903,1.7083185911178589,0.751055121421814,0.9048505425453186,0.9048505425453186,0.0,237.74957275390625,212.0,68124.1640625,0.0,3126.162109375,1.0,278.3977966308594,282.9971618652344,297.8387756347656,302.1597595214844,293.1499938964844,293.1499938964844,278.45001220703125,34675.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027650952339172,1.0,0.0,0.0,3.538019895553589,3.5380425453186035,8.35244918562239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.6650390625,0.0,1402.51220703125,1895.4371337890625,0.0,3429.345458984375,0.8810580968856812,1.0,0.0,3.0,1.0,0.0
