time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950560,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.7647960782051086,0.3661915063858032,0.3350644409656524,296.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8717610239982605,0.5498431324958801,0.5254999399185181,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.9636986255645752,0.7295688986778259,0.5121743679046631,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.7910974621772766,0.4055024981498718,0.3898151218891144,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.6177536249160767,0.1882212609052658,0.8778495788574219,284.9751892089844,284.95001220703125,302.3470458984375,294.8871459960937,299.4761657714844,296.9880065917969,284.97369384765625,1.0,0.6352357864379883,0.0,1.0,1.0,1.0,-3.1705572605133057,1.4688851833343506,1.7016719579696655,0.7477114200592041,0.8990029096603394,0.8990029096603394,0.0,231.744384765625,200.0,67987.734375,0.0,3066.031494140625,1.0,278.4417419433594,282.9792785644531,297.8558959960937,302.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,34537.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000721573829651,1.0,0.0,0.0,3.5815999507904053,3.581623077392578,8.559481443626282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.330078125,0.0,1447.6549072265625,1895.4371337890625,0.0,3404.257080078125,0.8885701894760132,1.0,0.0,3.0,1.0,0.0
17950620,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7704920172691345,0.362993985414505,0.3319970369338989,296.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.878592848777771,0.5454505085945129,0.5211569666862488,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9717938899993896,0.7251905798912048,0.5090672373771667,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7974094748497009,0.4023728966712951,0.3866227269172668,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6214041709899902,0.1860101222991943,0.8664482235908508,284.905517578125,284.95001220703125,302.3328552246094,294.8975830078125,299.4675598144531,296.9864807128906,284.9046936035156,1.0,0.6253232359886169,0.0,1.0,1.0,1.0,-3.140371799468994,1.4541746377944946,1.6861971616744995,0.7399583458900452,0.8214179873466492,0.8214179873466492,0.0,220.387924194336,188.0,67746.5859375,0.0,2941.78125,1.0,278.1591491699219,282.9034423828125,297.896240234375,302.3116760253906,293.1499938964844,293.1499938964844,278.45001220703125,39263.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032356142997742,1.0,0.0,0.0,3.41365122795105,3.4136734008789062,7.775557833156199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.8564453125,0.0,1308.608154296875,1895.4371337890625,0.0,3433.72607421875,0.8557431101799011,1.0,0.0,3.0,1.0,0.0
17950680,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7704920172691345,0.362993985414505,0.3319970369338989,296.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.878592848777771,0.5454505085945129,0.5211569666862488,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9717938899993896,0.7251905798912048,0.5090672373771667,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7974094748497009,0.4023728966712951,0.3866227269172668,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6214041709899902,0.1860101222991943,0.8664482235908508,284.905517578125,284.95001220703125,302.3328552246094,294.8975830078125,299.4675598144531,296.9864807128906,284.9046936035156,1.0,0.6253232359886169,0.0,1.0,1.0,1.0,-3.140371799468994,1.4541746377944946,1.6861971616744995,0.7399583458900452,0.8214179873466492,0.8214179873466492,0.0,220.387924194336,188.0,67746.5859375,0.0,2941.78125,1.0,278.1591491699219,282.9034423828125,297.896240234375,302.3116760253906,293.1499938964844,293.1499938964844,278.45001220703125,39263.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032356142997742,1.0,0.0,0.0,3.41365122795105,3.4136734008789062,7.775557833156199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.8564453125,0.0,1308.608154296875,1895.4371337890625,0.0,3433.72607421875,0.8557431101799011,1.0,0.0,3.0,1.0,0.0
17950740,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.7777050733566284,0.3606110215187073,0.3293175995349884,296.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8870363235473633,0.541838526725769,0.5172032713890076,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.9809008240699768,0.7219141125679016,0.5063538551330566,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8050933480262756,0.3998080790042877,0.3836720585823059,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.625907301902771,0.1840842813253402,0.8554627895355225,284.97271728515625,284.95001220703125,302.3203430175781,294.9087829589844,299.4613952636719,296.9878845214844,284.9721374511719,1.0,0.6152938604354858,0.0,1.0,1.0,1.0,-3.1123745441436768,1.440552830696106,1.6718217134475708,0.7326391339302063,0.8796276450157166,0.8796276450157166,0.0,208.49058532714844,176.0,66686.90625,0.0,2821.238525390625,1.0,278.4403991699219,283.0014953613281,297.8775329589844,302.15087890625,293.1499938964844,293.1499938964844,278.75,34692.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937587141990662,1.0,0.0,0.0,3.494049549102783,3.49407172203064,8.146131449393579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.4365234375,0.0,1357.1224365234375,1895.4371337890625,0.0,3345.340576171875,0.8693028092384338,1.0,0.0,3.0,1.0,0.0
17950800,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.7777050733566284,0.3606110215187073,0.3293175995349884,296.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8870363235473633,0.541838526725769,0.5172032713890076,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.9809008240699768,0.7219141125679016,0.5063538551330566,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8050933480262756,0.3998080790042877,0.3836720585823059,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.625907301902771,0.1840842813253402,0.8554627895355225,284.97271728515625,284.95001220703125,302.3203430175781,294.9087829589844,299.4613952636719,296.9878845214844,284.9721374511719,1.0,0.6152938604354858,0.0,1.0,1.0,1.0,-3.1123745441436768,1.440552830696106,1.6718217134475708,0.7326391339302063,0.8796276450157166,0.8796276450157166,0.0,208.49058532714844,176.0,66686.90625,0.0,2821.238525390625,1.0,278.4403991699219,283.0014953613281,297.8775329589844,302.15087890625,293.1499938964844,293.1499938964844,278.75,34692.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937587141990662,1.0,0.0,0.0,3.494049549102783,3.49407172203064,8.146131449393579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.4365234375,0.0,1357.1224365234375,1895.4371337890625,0.0,3345.340576171875,0.8693028092384338,1.0,0.0,3.0,1.0,0.0
17950860,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7862110137939453,0.3583644330501556,0.3268921673297882,296.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8968535661697388,0.5383593440055847,0.5135033130645752,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9903632998466492,0.7187037467956543,0.5038348436355591,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8136966824531555,0.3973684906959533,0.3809374868869781,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6312708854675293,0.1822874844074249,0.8452730178833008,285.007568359375,284.95001220703125,302.30926513671875,294.9206237792969,299.4565734863281,296.99041748046875,285.0035400390625,1.0,0.6053074598312378,0.0,1.0,1.0,1.0,-3.086442947387696,1.427922010421753,1.6585209369659424,0.7259014248847961,0.9513903260231018,0.9513903260231018,0.0,196.45703125,164.0,66009.625,0.0,2706.0166015625,1.0,278.7418518066406,283.063232421875,297.8979187011719,302.11297607421875,293.1499938964844,293.1499938964844,278.45001220703125,32231.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887015163898468,1.0,0.0,0.0,3.655031204223633,3.6550545692443848,8.914058184927853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.751953125,0.0,1510.53515625,1895.4371337890625,0.0,3282.28271484375,0.9032418131828308,1.0,0.0,3.0,1.0,0.0
17950920,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7862110137939453,0.3583644330501556,0.3268921673297882,296.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8968535661697388,0.5383593440055847,0.5135033130645752,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9903632998466492,0.7187037467956543,0.5038348436355591,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8136966824531555,0.3973684906959533,0.3809374868869781,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6312708854675293,0.1822874844074249,0.8452730178833008,285.007568359375,284.95001220703125,302.30926513671875,294.9206237792969,299.4565734863281,296.99041748046875,285.0035400390625,1.0,0.6053074598312378,0.0,1.0,1.0,1.0,-3.086442947387696,1.427922010421753,1.6585209369659424,0.7259014248847961,0.9513903260231018,0.9513903260231018,0.0,196.45703125,164.0,66009.625,0.0,2706.0166015625,1.0,278.7418518066406,283.063232421875,297.8979187011719,302.11297607421875,293.1499938964844,293.1499938964844,278.45001220703125,32231.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887015163898468,1.0,0.0,0.0,3.655031204223633,3.6550545692443848,8.914058184927853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.751953125,0.0,1510.53515625,1895.4371337890625,0.0,3282.28271484375,0.9032418131828308,1.0,0.0,3.0,1.0,0.0
17950980,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.790456235408783,0.3565933108329773,0.325392484664917,296.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.9018212556838988,0.5359578728675842,0.5113351941108704,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9947382807731628,0.7160868048667908,0.5022103786468506,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8178741931915283,0.395640879869461,0.3793344795703888,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.6339789628982544,0.1811309307813644,0.839661717414856,284.856201171875,284.95001220703125,302.30401611328125,294.9269714355469,299.45294189453125,296.98944091796875,284.8542785644531,1.0,0.600022554397583,0.0,1.0,1.0,1.0,-3.0714151859283447,1.4205849170684814,1.6508301496505735,0.7220649123191833,0.8436066508293152,0.8436066508293152,0.0,190.5057373046875,164.0,66530.109375,0.0,2645.4111328125,1.0,278.4942626953125,282.90655517578125,297.95513916015625,302.3319702148437,293.1499938964844,293.1499938964844,278.45001220703125,38043.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927745223045349,1.0,0.0,0.0,3.605526208877564,3.6055500507354736,8.674223295201955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.505859375,0.0,1499.353759765625,1895.4371337890625,0.0,3336.14501953125,0.894230306148529,1.0,0.0,3.0,1.0,0.0
17951040,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.793874204158783,0.3549129366874695,0.3236730992794037,296.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.905994951725006,0.5336552262306213,0.5089706778526306,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9981650710105896,0.7135732173919678,0.5002899765968323,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8212651014328003,0.3939489722251892,0.3775593340396881,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6361337304115295,0.1799754202365875,0.8337144255638123,284.88983154296875,284.95001220703125,302.2994079589844,294.9329833984375,299.4491271972656,296.9875793457031,284.8908386230469,1.0,0.5949589014053345,0.0,1.0,1.0,1.0,-3.0549063682556152,1.41253924369812,1.6423671245574951,0.7177780270576477,0.8408102989196777,0.8408102989196777,0.0,185.3129272460937,152.0,65938.9765625,0.0,2586.484619140625,1.0,278.45782470703125,282.9462280273437,297.94415283203125,302.2440490722656,293.1499938964844,293.1499938964844,278.75,39274.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931826949119568,1.0,0.0,0.0,3.5103235244750977,3.5103468894958496,8.22219192286866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.681640625,0.0,1406.81689453125,1895.4371337890625,0.0,3339.958984375,0.8770811557769775,1.0,0.0,3.0,1.0,0.0
17951100,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7974715828895569,0.3536463677883148,0.3221502602100372,296.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9104670882225036,0.5317123532295227,0.5067501068115234,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.7118563652038574,0.4952257573604584,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.824706494808197,0.3925181627273559,0.3758747279644012,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6383094191551208,0.1789185255765915,0.8277976512908936,284.9926452636719,284.95001220703125,302.2948303222656,294.9393310546875,299.4459533691406,296.9872131347656,284.99237060546875,1.0,0.5894632935523987,0.0,1.0,1.0,1.0,-3.0352046489715576,1.4029217958450315,1.632282853126526,0.7127223014831543,0.9067348837852478,0.9067348837852478,0.0,180.1560211181641,152.0,64938.78515625,0.0,2522.280029296875,1.0,278.6981506347656,283.0677490234375,297.9006652832031,302.0229187011719,293.1499938964844,293.1499938964844,278.75,34698.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865633010864258,1.0,0.0,0.0,3.5491888523101807,3.5492117404937744,8.405266953559476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.3447265625,0.0,1414.40673828125,1895.4371337890625,0.0,3278.0537109375,0.8834750652313232,1.0,0.0,3.0,1.0,0.0
17951160,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8012714982032776,0.352436363697052,0.320939153432846,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.9152334928512572,0.5298481583595276,0.5048553943634033,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.9990000128746032,0.7110885381698608,0.4866077601909637,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8282502293586731,0.3911580145359039,0.3744389116764068,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.64059978723526,0.1779228895902633,0.8225065469741821,284.9618530273437,284.95001220703125,302.2904663085937,294.94580078125,299.44317626953125,296.98760986328125,284.9597473144531,1.0,0.5837039351463318,0.0,1.0,1.0,1.0,-3.0130186080932617,1.3921115398406982,1.6209070682525637,0.7069261074066162,0.8954269886016846,0.8954269886016846,0.0,175.1151123046875,140.0,64636.4609375,0.0,2454.84814453125,1.0,278.7417907714844,283.04888916015625,297.9149475097656,302.0633850097656,293.1499938964844,293.1499938964844,279.04998779296875,34780.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836722373962402,1.0,0.0,0.0,3.587437391281128,3.587460517883301,8.587404636273277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.3203125,0.0,1455.700439453125,1895.4371337890625,0.0,3250.985107421875,0.889945924282074,1.0,0.0,3.0,1.0,0.0
17951220,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8099346160888672,0.3501143157482147,0.3185259401798248,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9265920519828796,0.5262590050697327,0.5011327266693115,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.7120710611343384,0.4678539633750915,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8364933729171753,0.3885683715343475,0.3716388940811157,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6462287306785583,0.1760944277048111,0.8124661445617676,285.0015563964844,284.95001220703125,302.2822570800781,294.958984375,299.4385681152344,296.9898376464844,284.9969177246094,1.0,0.5716913938522339,0.0,1.0,1.0,1.0,-2.967665195465088,1.3700120449066162,1.5976531505584717,0.6950432062149048,0.9650118947029114,0.9650118947029114,0.0,164.56951904296875,128.0,63491.8515625,0.0,2318.5498046875,1.0,279.0425109863281,283.1220092773437,297.9298400878906,301.9917907714844,293.1499938964844,293.1499938964844,278.75,32665.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755113482475281,1.0,0.0,0.0,3.7244467735290527,3.724471092224121,9.255861641577212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.5048828125,0.0,1592.1260986328125,1895.4371337890625,0.0,3174.501953125,0.9192044138908386,1.0,0.0,3.0,1.0,0.0
17951280,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8099346160888672,0.3501143157482147,0.3185259401798248,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9265920519828796,0.5262590050697327,0.5011327266693115,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.7120710611343384,0.4678539633750915,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8364933729171753,0.3885683715343475,0.3716388940811157,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6462287306785583,0.1760944277048111,0.8124661445617676,285.0015563964844,284.95001220703125,302.2822570800781,294.958984375,299.4385681152344,296.9898376464844,284.9969177246094,1.0,0.5716913938522339,0.0,1.0,1.0,1.0,-2.967665195465088,1.3700120449066162,1.5976531505584717,0.6950432062149048,0.9650118947029114,0.9650118947029114,0.0,164.56951904296875,128.0,63491.8515625,0.0,2318.5498046875,1.0,279.0425109863281,283.1220092773437,297.9298400878906,301.9917907714844,293.1499938964844,293.1499938964844,278.75,32665.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755113482475281,1.0,0.0,0.0,3.7244467735290527,3.724471092224121,9.255861641577212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.5048828125,0.0,1592.1260986328125,1895.4371337890625,0.0,3174.501953125,0.9192044138908386,1.0,0.0,3.0,1.0,0.0
17951340,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8181726336479187,0.3466068804264068,0.3153181374073028,296.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9383273124694824,0.5214441418647766,0.4965535402297973,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9990000128746032,0.7134868502616882,0.448783129453659,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.845062792301178,0.3850153088569641,0.3681916892528534,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6522086262702942,0.1738450825214386,0.8013613224029541,284.8731994628906,284.95001220703125,302.2745056152344,294.9724426269531,299.4314270019531,296.9875793457031,284.8749389648437,1.0,0.5589815974235535,0.0,1.0,1.0,1.0,-2.917896270751953,1.3457415103912354,1.5721547603607178,0.682034969329834,0.8377780914306641,0.8377780914306641,0.0,154.09078979492188,131.0,63015.05078125,0.0,2178.722900390625,1.0,278.75738525390625,283.0048217773437,297.976318359375,302.095458984375,293.1499938964844,293.1499938964844,279.04998779296875,40391.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803611993789673,1.0,0.0,0.0,3.543757200241089,3.543781042098999,8.379560654248053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.2158203125,0.0,1450.0489501953125,1895.4371337890625,0.0,3219.9658203125,0.8853488564491272,1.0,0.0,3.0,1.0,0.0
17951400,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8181726336479187,0.3466068804264068,0.3153181374073028,296.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9383273124694824,0.5214441418647766,0.4965535402297973,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9990000128746032,0.7134868502616882,0.448783129453659,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.845062792301178,0.3850153088569641,0.3681916892528534,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6522086262702942,0.1738450825214386,0.8013613224029541,284.8731994628906,284.95001220703125,302.2745056152344,294.9724426269531,299.4314270019531,296.9875793457031,284.8749389648437,1.0,0.5589815974235535,0.0,1.0,1.0,1.0,-2.917896270751953,1.3457415103912354,1.5721547603607178,0.682034969329834,0.8377780914306641,0.8377780914306641,0.0,154.09078979492188,131.0,63015.05078125,0.0,2178.722900390625,1.0,278.75738525390625,283.0048217773437,297.976318359375,302.095458984375,293.1499938964844,293.1499938964844,279.04998779296875,40391.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803611993789673,1.0,0.0,0.0,3.543757200241089,3.543781042098999,8.379560654248053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.2158203125,0.0,1450.0489501953125,1895.4371337890625,0.0,3219.9658203125,0.8853488564491272,1.0,0.0,3.0,1.0,0.0
17951460,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8224784731864929,0.3442268967628479,0.3127567768096924,296.8352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.9444021582603456,0.5177314877510071,0.4926142394542694,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.7168528437614441,0.4377434551715851,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.8495924472808838,0.3822301924228668,0.3651823997497558,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.6549280285835266,0.1719252318143844,0.7913947105407715,284.9644775390625,284.95001220703125,302.2669677734375,294.9860534667969,299.4295959472656,296.99365234375,284.963623046875,1.0,0.5509016513824463,0.0,1.0,1.0,1.0,-2.8811943531036377,1.3278928995132446,1.553301453590393,0.672190248966217,0.9006432890892029,0.9006432890892029,0.0,147.8911895751953,134.0,61674.95703125,0.0,2085.875,1.0,279.0414428710937,283.1244201660156,297.94683837890625,301.9032287597656,293.1499938964844,293.1499938964844,278.75,35029.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687999844551086,1.0,0.0,0.0,3.6098475456237793,3.6098709106445312,8.695028554939199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.5869140625,0.0,1481.7734375,1895.4371337890625,0.0,3111.553466796875,0.8954088687896729,1.0,0.0,3.0,1.0,0.0
17951520,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8224784731864929,0.3442268967628479,0.3127567768096924,296.8352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.9444021582603456,0.5177314877510071,0.4926142394542694,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.7168528437614441,0.4377434551715851,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.8495924472808838,0.3822301924228668,0.3651823997497558,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.6549280285835266,0.1719252318143844,0.7913947105407715,284.9644775390625,284.95001220703125,302.2669677734375,294.9860534667969,299.4295959472656,296.99365234375,284.963623046875,1.0,0.5509016513824463,0.0,1.0,1.0,1.0,-2.8811943531036377,1.3278928995132446,1.553301453590393,0.672190248966217,0.9006432890892029,0.9006432890892029,0.0,147.8911895751953,134.0,61674.95703125,0.0,2085.875,1.0,279.0414428710937,283.1244201660156,297.94683837890625,301.9032287597656,293.1499938964844,293.1499938964844,278.75,35029.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687999844551086,1.0,0.0,0.0,3.6098475456237793,3.6098709106445312,8.695028554939199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.5869140625,0.0,1481.7734375,1895.4371337890625,0.0,3111.553466796875,0.8954088687896729,1.0,0.0,3.0,1.0,0.0
17951580,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8227400779724121,0.3411431312561035,0.3100841641426086,296.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9449069499969482,0.5133574604988098,0.4885992109775543,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,0.7178109884262085,0.4335604012012481,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8499364256858826,0.3789451718330383,0.3621477782726288,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6543106436729431,0.1697436273097992,0.78164142370224,284.901123046875,284.95001220703125,302.2594299316406,294.9997253417969,299.4264831542969,296.9969177246094,284.9009704589844,1.0,0.5456355214118958,0.0,1.0,1.0,1.0,-2.8527543544769287,1.3140242099761963,1.5387301445007324,0.6647133827209473,0.8197706341743469,0.8197706341743469,0.0,145.03939819335938,137.0,61415.10546875,0.0,2024.8697509765625,1.0,278.7590026855469,283.0580444335937,297.9941711425781,302.0,293.1499938964844,293.1499938964844,279.04998779296875,39857.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871338963508606,1.0,0.0,0.0,3.415053367614746,3.4150760173797607,7.781947601870343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.3349609375,0.0,1314.1566162109375,1895.4371337890625,0.0,3135.37060546875,0.8568986654281616,1.0,0.0,3.0,1.0,0.0
17951640,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8227400779724121,0.3411431312561035,0.3100841641426086,296.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9449069499969482,0.5133574604988098,0.4885992109775543,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,0.7178109884262085,0.4335604012012481,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8499364256858826,0.3789451718330383,0.3621477782726288,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6543106436729431,0.1697436273097992,0.78164142370224,284.901123046875,284.95001220703125,302.2594299316406,294.9997253417969,299.4264831542969,296.9969177246094,284.9009704589844,1.0,0.5456355214118958,0.0,1.0,1.0,1.0,-2.8527543544769287,1.3140242099761963,1.5387301445007324,0.6647133827209473,0.8197706341743469,0.8197706341743469,0.0,145.03939819335938,137.0,61415.10546875,0.0,2024.8697509765625,1.0,278.7590026855469,283.0580444335937,297.9941711425781,302.0,293.1499938964844,293.1499938964844,279.04998779296875,39857.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871338963508606,1.0,0.0,0.0,3.415053367614746,3.4150760173797607,7.781947601870343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.3349609375,0.0,1314.1566162109375,1895.4371337890625,0.0,3135.37060546875,0.8568986654281616,1.0,0.0,3.0,1.0,0.0
17951700,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8220552206039429,0.3399764001369476,0.3088542222976684,296.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9439830780029296,0.5115389823913574,0.4866980314254761,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.7179951071739197,0.4329951107501983,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8492025136947632,0.377571165561676,0.3607059717178345,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6532554626464844,0.1687608510255813,0.7768820524215698,285.0062866210937,284.95001220703125,302.2555847167969,295.0065612792969,299.425537109375,296.9994812011719,285.0068054199219,1.0,0.5437479615211487,0.0,1.0,1.0,1.0,-2.8408539295196533,1.3082252740859983,1.5326286554336548,0.661561906337738,0.8903787732124329,0.8903787732124329,0.0,144.35533142089844,137.0,60576.79296875,0.0,2002.129638671875,1.0,278.9955749511719,283.1800842285156,297.9553527832031,301.7933349609375,293.1499938964844,293.1499938964844,279.04998779296875,34623.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636932969093323,1.0,0.0,0.0,3.457134485244751,3.4571564197540283,7.974910545271996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.5419921875,0.0,1319.2432861328125,1895.4371337890625,0.0,3063.6474609375,0.863322377204895,1.0,0.0,3.0,1.0,0.0
17951760,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8212930560112,0.3388426899909973,0.307874858379364,296.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9428581595420836,0.5097702741622925,0.485067069530487,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9990000128746032,0.7178506255149841,0.4329058527946472,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8483261466026306,0.376244306564331,0.3594740927219391,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6521065831184387,0.1678175032138824,0.7726486921310425,284.9794311523437,284.95001220703125,302.2516174316406,295.01336669921875,299.4244384765625,297.00177001953125,284.97772216796875,1.0,0.5422934889793396,0.0,1.0,1.0,1.0,-2.831038236618042,1.303437352180481,1.5276010036468506,0.6589824557304382,0.886971652507782,0.886971652507782,0.0,143.95382690429688,140.0,60512.30078125,0.0,1984.283203125,1.0,279.0409545898437,283.15948486328125,297.9765014648437,301.8515625,293.1499938964844,293.1499938964844,279.3500061035156,34212.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605055809020996,1.0,0.0,0.0,3.512140989303589,3.5121634006500244,8.230707635448198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.8134765625,0.0,1372.261962890625,1895.4371337890625,0.0,3033.74658203125,0.8727760314941406,1.0,0.0,3.0,1.0,0.0
17951820,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8185721039772034,0.3366053402423858,0.3059102892875671,296.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.938959002494812,0.5062952637672424,0.4818362593650818,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.7166503071784973,0.434719055891037,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8453668355941772,0.3736456036567688,0.3570562303066253,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.6489093899726868,0.1659735143184662,0.7644914388656616,285.03076171875,284.95001220703125,302.24334716796875,295.02691650390625,299.4207763671875,297.0036315917969,285.0262451171875,1.0,0.5403287410736084,0.0,1.0,1.0,1.0,-2.814260244369507,1.2952473163604736,1.5190129280090332,0.6545957922935486,0.9793812036514282,0.9793812036514282,0.0,144.10752868652344,143.0,59963.515625,0.0,1958.055908203125,1.0,279.342041015625,283.2309875488281,298.00250244140625,301.8280944824219,293.1499938964844,293.1499938964844,279.04998779296875,31525.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532611131668091,1.0,0.0,0.0,3.690413475036621,3.690437078475952,9.087477792490972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.953125,0.0,1544.74658203125,1895.4371337890625,0.0,2965.82373046875,0.9108259081840516,1.0,0.0,3.0,1.0,0.0
17951880,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8185721039772034,0.3366053402423858,0.3059102892875671,296.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.938959002494812,0.5062952637672424,0.4818362593650818,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.7166503071784973,0.434719055891037,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8453668355941772,0.3736456036567688,0.3570562303066253,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.6489093899726868,0.1659735143184662,0.7644914388656616,285.03076171875,284.95001220703125,302.24334716796875,295.02691650390625,299.4207763671875,297.0036315917969,285.0262451171875,1.0,0.5403287410736084,0.0,1.0,1.0,1.0,-2.814260244369507,1.2952473163604736,1.5190129280090332,0.6545957922935486,0.9793812036514282,0.9793812036514282,0.0,144.10752868652344,143.0,59963.515625,0.0,1958.055908203125,1.0,279.342041015625,283.2309875488281,298.00250244140625,301.8280944824219,293.1499938964844,293.1499938964844,279.04998779296875,31525.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532611131668091,1.0,0.0,0.0,3.690413475036621,3.690437078475952,9.087477792490972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.953125,0.0,1544.74658203125,1895.4371337890625,0.0,2965.82373046875,0.9108259081840516,1.0,0.0,3.0,1.0,0.0
17951940,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8131884932518005,0.3330385386943817,0.3031008243560791,296.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9317010045051576,0.5014728307723999,0.4777271151542663,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9990000128746032,0.7121931314468384,0.4397506713867187,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8399862051010132,0.3700068593025207,0.3539817929267883,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6438106298446655,0.1635865569114685,0.7549225687980652,284.8841857910156,284.95001220703125,302.2343139648437,295.04022216796875,299.40936279296875,296.991943359375,284.8868103027344,1.0,0.5391069054603577,0.0,1.0,1.0,1.0,-2.7968008518218994,1.2867093086242676,1.5100915431976318,0.6500943303108215,0.8552064299583435,0.8552064299583435,0.0,145.62911987304688,146.0,60318.49609375,0.0,1937.53173828125,1.0,279.05731201171875,283.0861511230469,298.060791015625,301.9957275390625,293.1499938964844,293.1499938964844,279.3500061035156,39017.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616642951965332,1.0,0.0,0.0,3.57564663887024,3.5756704807281494,8.531050639248861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.5703125,0.0,1474.12841796875,1895.4371337890625,0.0,3044.61474609375,0.8911669254302979,1.0,0.0,3.0,1.0,0.0
17952000,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8131884932518005,0.3330385386943817,0.3031008243560791,296.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9317010045051576,0.5014728307723999,0.4777271151542663,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9990000128746032,0.7121931314468384,0.4397506713867187,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8399862051010132,0.3700068593025207,0.3539817929267883,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6438106298446655,0.1635865569114685,0.7549225687980652,284.8841857910156,284.95001220703125,302.2343139648437,295.04022216796875,299.40936279296875,296.991943359375,284.8868103027344,1.0,0.5391069054603577,0.0,1.0,1.0,1.0,-2.7968008518218994,1.2867093086242676,1.5100915431976318,0.6500943303108215,0.8552064299583435,0.8552064299583435,0.0,145.62911987304688,146.0,60318.49609375,0.0,1937.53173828125,1.0,279.05731201171875,283.0861511230469,298.060791015625,301.9957275390625,293.1499938964844,293.1499938964844,279.3500061035156,39017.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616642951965332,1.0,0.0,0.0,3.57564663887024,3.5756704807281494,8.531050639248861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.5703125,0.0,1474.12841796875,1895.4371337890625,0.0,3044.61474609375,0.8911669254302979,1.0,0.0,3.0,1.0,0.0
17952060,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8075645565986633,0.3304452002048492,0.3006159663200378,296.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.924124002456665,0.4975602924823761,0.4738877713680267,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9990000128746032,0.7074354290962219,0.4454580545425415,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8344274759292603,0.3670088648796081,0.3510600924491882,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6385071277618408,0.1614336222410202,0.7452791333198547,284.9875183105469,284.95001220703125,302.2242736816406,295.0531921386719,299.4013977050781,296.98712158203125,284.9851379394531,1.0,0.5383520126342773,0.0,1.0,1.0,1.0,-2.780953884124756,1.278976559638977,1.5019773244857788,0.6459317207336426,0.9385589957237244,0.9385589957237244,0.0,147.52792358398438,149.0,59526.7265625,0.0,1921.5379638671875,1.0,279.3426208496094,283.2055969238281,298.0277404785156,301.84088134765625,293.1499938964844,293.1499938964844,279.04998779296875,33649.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528708815574646,1.0,0.0,0.0,3.684823036193848,3.684846878051758,9.05996614619653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.529296875,0.0,1554.499267578125,1895.4371337890625,0.0,2962.16748046875,0.911063313484192,1.0,0.0,3.0,1.0,0.0
17952120,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8075645565986633,0.3304452002048492,0.3006159663200378,296.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.924124002456665,0.4975602924823761,0.4738877713680267,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9990000128746032,0.7074354290962219,0.4454580545425415,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8344274759292603,0.3670088648796081,0.3510600924491882,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6385071277618408,0.1614336222410202,0.7452791333198547,284.9875183105469,284.95001220703125,302.2242736816406,295.0531921386719,299.4013977050781,296.98712158203125,284.9851379394531,1.0,0.5383520126342773,0.0,1.0,1.0,1.0,-2.780953884124756,1.278976559638977,1.5019773244857788,0.6459317207336426,0.9385589957237244,0.9385589957237244,0.0,147.52792358398438,149.0,59526.7265625,0.0,1921.5379638671875,1.0,279.3426208496094,283.2055969238281,298.0277404785156,301.84088134765625,293.1499938964844,293.1499938964844,279.04998779296875,33649.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528708815574646,1.0,0.0,0.0,3.684823036193848,3.684846878051758,9.05996614619653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.529296875,0.0,1554.499267578125,1895.4371337890625,0.0,2962.16748046875,0.911063313484192,1.0,0.0,3.0,1.0,0.0
17952180,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.8038702011108398,0.3284072279930115,0.2991174161434173,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.9193486571311952,0.4947443604469299,0.4715834558010101,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9990000128746032,0.703377366065979,0.4492532908916473,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8309335708618164,0.3648614883422851,0.3493128418922424,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6352552175521851,0.1599951833486557,0.7396132946014404,284.85113525390625,284.95001220703125,302.2177124023437,295.0607604980469,299.3964233398437,296.98443603515625,284.8540344238281,1.0,0.5380932092666626,0.0,1.0,1.0,1.0,-2.772038698196411,1.2746130228042605,1.497425556182861,0.6436461210250854,0.8322262167930603,0.8322262167930603,0.0,148.87200927734375,149.0,59954.34765625,0.0,1913.9002685546875,1.0,279.08258056640625,283.0677185058594,298.0875244140625,302.03668212890625,293.1499938964844,293.1499938964844,279.04998779296875,40106.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588906526565552,1.0,0.0,0.0,3.5904688835144043,3.5904932022094727,8.601924719187082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.98046875,0.0,1498.164794921875,1895.4371337890625,0.0,3018.600830078125,0.8929072022438049,1.0,0.0,3.0,1.0,0.0
17952240,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8009195327758789,0.3270293176174164,0.2978831231594085,296.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.915688455104828,0.4928445219993591,0.4698002934455871,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.7003672122955322,0.4522294998168945,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8282275795936584,0.3633931577205658,0.3479546904563904,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6327902674674988,0.1589933037757873,0.7353680729866028,284.89373779296875,284.95001220703125,302.2130432128906,295.06573486328125,299.3930053710937,296.98272705078125,284.895751953125,1.0,0.5379284024238586,0.0,1.0,1.0,1.0,-2.765255212783813,1.2712982892990112,1.4939568042755127,0.6418826580047607,0.8402249217033386,0.8402249217033386,0.0,149.94264221191406,137.0,59660.875,0.0,1908.33935546875,1.0,279.0577392578125,283.11016845703125,298.0759582519531,301.96942138671875,293.1499938964844,293.1499938964844,279.3500061035156,39771.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588026762008667,1.0,0.0,0.0,3.517420053482056,3.517443418502808,8.255469197138154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.4404296875,0.0,1417.802734375,1895.4371337890625,0.0,3017.776123046875,0.8791962265968323,1.0,0.0,3.0,1.0,0.0
17952300,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7997512221336365,0.3257052898406982,0.2964904606342315,296.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9143002033233644,0.4908696115016937,0.4677295088768005,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.6971877813339233,0.4520359933376312,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8271383047103882,0.3618355095386505,0.3463350236415863,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6314067244529724,0.1578500419855117,0.7299385666847229,285.0067749023437,284.95001220703125,302.2068786621094,295.0718078613281,299.38897705078125,296.9818115234375,285.0088806152344,1.0,0.5356602072715759,0.0,1.0,1.0,1.0,-2.7523999214172363,1.2649978399276731,1.487402081489563,0.6386213898658752,0.9151579737663268,0.9151579737663268,0.0,149.40036010742188,137.0,58787.19140625,0.0,1885.7799072265625,1.0,279.29888916015625,283.2394104003906,298.02996826171875,301.7580261230469,293.1499938964844,293.1499938964844,279.3500061035156,34627.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517732620239258,1.0,0.0,0.0,3.5608763694763184,3.560899496078491,8.460716003355628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.107421875,0.0,1426.238037109375,1895.4371337890625,0.0,2951.882080078125,0.8863731026649475,1.0,0.0,3.0,1.0,0.0
17952360,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8004443645477295,0.3244961500167846,0.2953604459762573,296.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9151627421379088,0.4889951646327972,0.4659261703491211,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9990000128746032,0.6947233080863953,0.4491767585277557,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8277007937431335,0.3603627979755401,0.344898521900177,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6312592029571533,0.156760960817337,0.7247804403305054,284.9811096191406,284.95001220703125,302.2003173828125,295.0777587890625,299.3850402832031,296.9815979003906,284.9783020019531,1.0,0.532538652420044,0.0,1.0,1.0,1.0,-2.7375173568725586,1.2577251195907593,1.4797921180725098,0.6347503662109375,0.913697361946106,0.913697361946106,0.0,147.60629272460938,125.0,58661.1015625,0.0,1854.450439453125,1.0,279.3418884277344,283.217529296875,298.04620361328125,301.8100891113281,293.1499938964844,293.1499938964844,279.04998779296875,34054.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488858938217163,1.0,0.0,0.0,3.619441986083984,3.619465351104736,8.74130989814148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.32421875,0.0,1484.997802734375,1895.4371337890625,0.0,2924.836669921875,0.8966898322105408,1.0,0.0,3.0,1.0,0.0
