time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17952420,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8034696578979492,0.3211637735366821,0.2924138307571411,296.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9192668795585632,0.4843184947967529,0.4615802466869354,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.6902878880500793,0.4398250877857208,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8305538892745972,0.3567402362823486,0.341479629278183,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.632229745388031,0.1542601883411407,0.7131792306900024,284.8931884765625,284.95001220703125,302.1859130859375,295.0891418457031,299.3743896484375,296.9779968261719,284.8940124511719,1.0,0.5240750908851624,0.0,1.0,1.0,1.0,-2.6994757652282715,1.2391388416290283,1.4603369235992432,0.6248320937156677,0.8166787028312683,0.8166787028312683,0.0,142.18606567382812,113.0,58223.36328125,0.0,1771.888427734375,1.0,279.0584716796875,283.1368408203125,298.090087890625,301.90216064453125,293.1499938964844,293.1499938964844,279.3500061035156,40475.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530483245849609,1.0,0.0,0.0,3.412044048309326,3.4120664596557617,7.768238674543682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.71875,0.0,1315.4986572265625,1895.4371337890625,0.0,2963.829833984375,0.8567067980766296,1.0,0.0,3.0,1.0,0.0
17952480,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8034696578979492,0.3211637735366821,0.2924138307571411,296.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9192668795585632,0.4843184947967529,0.4615802466869354,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.6902878880500793,0.4398250877857208,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8305538892745972,0.3567402362823486,0.341479629278183,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.632229745388031,0.1542601883411407,0.7131792306900024,284.8931884765625,284.95001220703125,302.1859130859375,295.0891418457031,299.3743896484375,296.9779968261719,284.8940124511719,1.0,0.5240750908851624,0.0,1.0,1.0,1.0,-2.6994757652282715,1.2391388416290283,1.4603369235992432,0.6248320937156677,0.8166787028312683,0.8166787028312683,0.0,142.18606567382812,113.0,58223.36328125,0.0,1771.888427734375,1.0,279.0584716796875,283.1368408203125,298.090087890625,301.90216064453125,293.1499938964844,293.1499938964844,279.3500061035156,40475.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530483245849609,1.0,0.0,0.0,3.412044048309326,3.4120664596557617,7.768238674543682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.71875,0.0,1315.4986572265625,1895.4371337890625,0.0,2963.829833984375,0.8567067980766296,1.0,0.0,3.0,1.0,0.0
17952540,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8101580739021301,0.3186679184436798,0.2897818684577942,296.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9281800389289856,0.480452686548233,0.4575337469577789,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.9990000128746032,0.6894292235374451,0.4252777993679046,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8368356823921204,0.35371795296669,0.338260293006897,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.6357447504997253,0.152089923620224,0.7018525004386902,284.9649963378906,284.95001220703125,302.1695556640625,295.09979248046875,299.364501953125,296.97802734375,284.96343994140625,1.0,0.5134947896003723,0.0,1.0,1.0,1.0,-2.656491279602051,1.2181615829467771,1.4383296966552734,0.6135109663009644,0.8727840781211853,0.8727840781211853,0.0,134.51455688476562,116.0,56911.453125,0.0,1674.062744140625,1.0,279.3403625488281,283.2381286621094,298.05828857421875,301.7187194824219,293.1499938964844,293.1499938964844,279.6499938964844,34981.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841010570526123,1.0,0.0,0.0,3.489382028579712,3.4894044399261475,8.124382588903245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.5810546875,0.0,1354.423828125,1895.4371337890625,0.0,2851.15869140625,0.8682910203933716,1.0,0.0,3.0,1.0,0.0
17952600,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8101580739021301,0.3186679184436798,0.2897818684577942,296.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9281800389289856,0.480452686548233,0.4575337469577789,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.9990000128746032,0.6894292235374451,0.4252777993679046,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8368356823921204,0.35371795296669,0.338260293006897,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.6357447504997253,0.152089923620224,0.7018525004386902,284.9649963378906,284.95001220703125,302.1695556640625,295.09979248046875,299.364501953125,296.97802734375,284.96343994140625,1.0,0.5134947896003723,0.0,1.0,1.0,1.0,-2.656491279602051,1.2181615829467771,1.4383296966552734,0.6135109663009644,0.8727840781211853,0.8727840781211853,0.0,134.51455688476562,116.0,56911.453125,0.0,1674.062744140625,1.0,279.3403625488281,283.2381286621094,298.05828857421875,301.7187194824219,293.1499938964844,293.1499938964844,279.6499938964844,34981.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841010570526123,1.0,0.0,0.0,3.489382028579712,3.4894044399261475,8.124382588903245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.5810546875,0.0,1354.423828125,1895.4371337890625,0.0,2851.15869140625,0.8682910203933716,1.0,0.0,3.0,1.0,0.0
17952660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.813327431678772,0.3163564205169678,0.2875591516494751,296.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9324601292610168,0.4768017530441284,0.4539414048194885,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.690255343914032,0.4169811308383941,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8398210406303406,0.350910484790802,0.3354437351226806,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6369562149047852,0.1501504778861999,0.6923141479492188,285.0163269042969,284.95001220703125,302.1510009765625,295.109619140625,299.3554992675781,296.9803771972656,285.0113220214844,1.0,0.5068119764328003,0.0,1.0,1.0,1.0,-2.624671459197998,1.20266854763031,1.4220030307769775,0.6049754619598389,0.9556350111961364,0.9556350111961364,0.0,129.98385620117188,119.0,56020.8203125,0.0,1608.6077880859375,1.0,279.6417541503906,283.3132019042969,298.0749206542969,301.6602783203125,293.1499938964844,293.1499938964844,279.3500061035156,31974.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314352631568909,1.0,0.0,0.0,3.652015924453736,3.6520392894744873,8.899357339942071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.35546875,0.0,1505.279296875,1895.4371337890625,0.0,2761.810546875,0.902413010597229,1.0,0.0,3.0,1.0,0.0
17952720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.813327431678772,0.3163564205169678,0.2875591516494751,296.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9324601292610168,0.4768017530441284,0.4539414048194885,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.690255343914032,0.4169811308383941,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8398210406303406,0.350910484790802,0.3354437351226806,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6369562149047852,0.1501504778861999,0.6923141479492188,285.0163269042969,284.95001220703125,302.1510009765625,295.109619140625,299.3554992675781,296.9803771972656,285.0113220214844,1.0,0.5068119764328003,0.0,1.0,1.0,1.0,-2.624671459197998,1.20266854763031,1.4220030307769775,0.6049754619598389,0.9556350111961364,0.9556350111961364,0.0,129.98385620117188,119.0,56020.8203125,0.0,1608.6077880859375,1.0,279.6417541503906,283.3132019042969,298.0749206542969,301.6602783203125,293.1499938964844,293.1499938964844,279.3500061035156,31974.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314352631568909,1.0,0.0,0.0,3.652015924453736,3.6520392894744873,8.899357339942071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.35546875,0.0,1505.279296875,1895.4371337890625,0.0,2761.810546875,0.902413010597229,1.0,0.0,3.0,1.0,0.0
17952780,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8118706345558167,0.3128800094127655,0.2846852540969848,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9306724071502686,0.4719946682453155,0.4496771991252899,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9990000128746032,0.6883149743080139,0.4151075184345245,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8384151458740234,0.3472126722335815,0.3321621417999267,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6348949670791626,0.1477856636047363,0.6821700930595398,284.8819580078125,284.95001220703125,302.1300048828125,295.11846923828125,299.3432006835937,296.9783020019531,284.8849792480469,1.0,0.5023787021636963,0.0,1.0,1.0,1.0,-2.597710609436035,1.189510464668274,1.4082001447677612,0.597874641418457,0.832793116569519,0.832793116569519,0.0,128.30014038085938,122.0,55963.03125,0.0,1563.7818603515625,1.0,279.3578186035156,283.18878173828125,298.1312561035156,301.7973022460937,293.1499938964844,293.1499938964844,279.6499938964844,40036.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384929895401001,1.0,0.0,0.0,3.488856077194214,3.4888792037963867,8.121932637550344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.658203125,0.0,1390.036376953125,1895.4371337890625,0.0,2827.638671875,0.8729219436645508,1.0,0.0,3.0,1.0,0.0
17952840,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8118706345558167,0.3128800094127655,0.2846852540969848,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9306724071502686,0.4719946682453155,0.4496771991252899,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9990000128746032,0.6883149743080139,0.4151075184345245,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8384151458740234,0.3472126722335815,0.3321621417999267,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6348949670791626,0.1477856636047363,0.6821700930595398,284.8819580078125,284.95001220703125,302.1300048828125,295.11846923828125,299.3432006835937,296.9783020019531,284.8849792480469,1.0,0.5023787021636963,0.0,1.0,1.0,1.0,-2.597710609436035,1.189510464668274,1.4082001447677612,0.597874641418457,0.832793116569519,0.832793116569519,0.0,128.30014038085938,122.0,55963.03125,0.0,1563.7818603515625,1.0,279.3578186035156,283.18878173828125,298.1312561035156,301.7973022460937,293.1499938964844,293.1499938964844,279.6499938964844,40036.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384929895401001,1.0,0.0,0.0,3.488856077194214,3.4888792037963867,8.121932637550344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.658203125,0.0,1390.036376953125,1895.4371337890625,0.0,2827.638671875,0.8729219436645508,1.0,0.0,3.0,1.0,0.0
17952900,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8102783560752869,0.3115405738353729,0.283268928527832,296.82305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9285906553268432,0.4699724912643432,0.4475561678409576,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.6871495246887207,0.4155317544937134,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8368309736251831,0.3456185758113861,0.3305025398731231,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6331503987312317,0.146679550409317,0.6769198775291443,285.00054931640625,284.95001220703125,302.1184997558594,295.1224975585937,299.33709716796875,296.97802734375,285.0038757324219,1.0,0.5007491707801819,0.0,1.0,1.0,1.0,-2.585663080215454,1.1836391687393188,1.4020239114761353,0.5946663618087769,0.9081851243972778,0.9081851243972778,0.0,128.06297302246094,122.0,55110.51171875,0.0,1546.284423828125,1.0,279.5981140136719,283.32305908203125,298.0784912109375,301.5790710449219,293.1499938964844,293.1499938964844,279.6499938964844,34713.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310053944587708,1.0,0.0,0.0,3.5301754474639893,3.530198097229004,8.315452078022645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.7431640625,0.0,1394.58984375,1895.4371337890625,0.0,2757.806884765625,0.8797072768211365,1.0,0.0,3.0,1.0,0.0
17952960,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8088470697402954,0.3103400468826294,0.282192051410675,296.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.92659991979599,0.4680934548377991,0.4457865059375763,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9990000128746032,0.6858313679695129,0.4161740839481354,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8353176712989807,0.3441365957260132,0.3291036188602447,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.631466269493103,0.1456368863582611,0.6722318530082703,284.9811096191406,284.95001220703125,302.1063232421875,295.1262512207031,299.3312072753906,296.978515625,284.9786071777344,1.0,0.4994876980781555,0.0,1.0,1.0,1.0,-2.5756983757019043,1.1787803173065186,1.3969180583953855,0.592024564743042,0.9100738167762756,0.9100738167762756,0.0,127.98786926269533,125.0,55051.90625,0.0,1532.447265625,1.0,279.6416015625,283.30389404296875,298.0922546386719,301.628662109375,293.1499938964844,293.1499938964844,279.3500061035156,33903.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278216123580933,1.0,0.0,0.0,3.594305992126465,3.5943288803100586,8.620319249530439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.3720703125,0.0,1456.639892578125,1895.4371337890625,0.0,2728.17626953125,0.8909749388694763,1.0,0.0,3.0,1.0,0.0
17953020,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8037780523300171,0.3070418238639831,0.2794859111309051,296.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9200827479362488,0.4634650647640228,0.4416919350624084,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.6808322668075562,0.4199088215827942,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.830451250076294,0.3404842317104339,0.3258870244026184,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6267163753509521,0.1432188749313354,0.6620890498161316,284.8978576660156,284.95001220703125,302.0797424316406,295.13287353515625,299.31658935546875,296.97613525390625,284.89996337890625,1.0,0.497661143541336,0.0,1.0,1.0,1.0,-2.555963516235352,1.169144868850708,1.3868186473846436,0.5868462324142456,0.8176316022872925,0.8176316022872925,0.0,128.85752868652344,128.0,54942.73046875,0.0,1509.742431640625,1.0,279.3586120605469,283.2249450683594,298.1385498046875,301.7380065917969,293.1499938964844,293.1499938964844,279.6499938964844,40241.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833035945892334,1.0,0.0,0.0,3.395792007446289,3.3958144187927246,7.694412715864019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.26171875,0.0,1297.838623046875,1895.4371337890625,0.0,2776.724853515625,0.8531094789505005,1.0,0.0,3.0,1.0,0.0
17953080,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8037780523300171,0.3070418238639831,0.2794859111309051,296.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9200827479362488,0.4634650647640228,0.4416919350624084,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.6808322668075562,0.4199088215827942,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.830451250076294,0.3404842317104339,0.3258870244026184,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6267163753509521,0.1432188749313354,0.6620890498161316,284.8978576660156,284.95001220703125,302.0797424316406,295.13287353515625,299.31658935546875,296.97613525390625,284.89996337890625,1.0,0.497661143541336,0.0,1.0,1.0,1.0,-2.555963516235352,1.169144868850708,1.3868186473846436,0.5868462324142456,0.8176316022872925,0.8176316022872925,0.0,128.85752868652344,128.0,54942.73046875,0.0,1509.742431640625,1.0,279.3586120605469,283.2249450683594,298.1385498046875,301.7380065917969,293.1499938964844,293.1499938964844,279.6499938964844,40241.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833035945892334,1.0,0.0,0.0,3.395792007446289,3.3958144187927246,7.694412715864019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.26171875,0.0,1297.838623046875,1895.4371337890625,0.0,2776.724853515625,0.8531094789505005,1.0,0.0,3.0,1.0,0.0
17953140,296.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.7984039783477783,0.0,0.2771693468093872,296.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842834472656,0.9131895303726196,0.0,0.4379937946796417,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.9990000128746032,0.0,0.4246610105037689,296.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.8251966834068298,0.0,0.3229093551635742,296.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859619140625,0.6215572357177734,0.0,0.6522400379180908,284.98443603515625,294.1499938964844,302.04998779296875,295.13818359375,299.3019104003906,296.9760131835937,284.9827575683594,0.0,0.0,0.0,1.0,1.0,1.0,-2.5390310287475586,1.1608890295028689,1.3781421184539795,0.58235764503479,0.0,0.0,0.0,130.2592315673828,60.0,54160.50390625,0.0,1493.3267822265625,0.0,279.640380859375,283.3273620605469,298.1037292480469,301.5828552246094,293.1499938964844,293.1499938964844,278.1499938964844,33875.328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5114054679870605,3.511427640914917,8.22726008209429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1369.0789794921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.7984039783477783,0.0,0.2771693468093872,296.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842834472656,0.9131895303726196,0.0,0.4379937946796417,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.9990000128746032,0.0,0.4246610105037689,296.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.8251966834068298,0.0,0.3229093551635742,296.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859619140625,0.6215572357177734,0.0,0.6522400379180908,284.98443603515625,294.1499938964844,302.04998779296875,295.13818359375,299.3019104003906,296.9760131835937,284.9827575683594,0.0,0.0,0.0,1.0,1.0,1.0,-2.5390310287475586,1.1608890295028689,1.3781421184539795,0.58235764503479,0.0,0.0,0.0,130.2592315673828,60.0,54160.50390625,0.0,1493.3267822265625,0.0,279.640380859375,283.3273620605469,298.1037292480469,301.5828552246094,293.1499938964844,293.1499938964844,278.1499938964844,33875.328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5114054679870605,3.511427640914917,8.22726008209429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1369.0789794921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.4824358820915222,0.0,0.0029286982025951,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.4824358820915222,0.0,0.0030840670224279,297.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.4824358820915222,0.0,0.0022778830025345,297.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342102050781,0.4824358820915222,0.0,0.003084062365815,297.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209350585937,0.0,0.0,0.0146291069686412,285.0267639160156,294.1499938964844,302.0335693359375,295.1402893066406,299.6768493652344,298.0049743652344,283.8502197265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.031210346147418,0.0340393036603927,-0.0028289565816521,-0.0368630215525627,0.0,0.0,0.0,-0.1658810079097747,60.0,2993.704345703125,0.0,-6.641374056925997e-05,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,-2.735760062932968e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.853386891676454e-15,-9.853889182214175e-15,-1.8721787214652948e-20,-3.547600039253973e-13,-3.547595973495826e-13,-3.82776277495265e-19,0.0,0.0,-0.0,0.0,0.0,6.002417359625808e-26,1.862484228363025e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.0,0.0,0.0011126635363325,297.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.0,0.0,0.0017126012826338,297.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93768310546875,0.0,0.0,0.0018211433198302,297.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,0.0012863064184784,297.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.0,0.0,0.0028540519997477,284.91015625,294.1499938964844,302.0157470703125,295.14190673828125,300.1390686035156,299.21563720703125,283.2260437011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0086787762120366,0.0225310958921909,-0.0138523196801543,-0.036366656422615,0.0,0.0,0.0,-0.0479677021503448,60.0,1562.371826171875,0.0,-7.582459147670306e-06,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7107130508917954e-27,-2.0127878441351447e-27,-2.267524088837885e-30,-3.629970035215961e-18,-3.6274310043257295e-18,-2.5391682151379e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205078125,0.0,0.0,0.0001102632741094,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,0.0001203509964398,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,9.324948041466996e-05,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,0.0001170108007499,297.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891357421875,0.0,0.0,0.0005295870359987,286.40838623046875,294.1499938964844,301.9893493652344,295.1434020996094,297.4621887207031,297.99835205078125,282.9694519042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0217128749936819,0.0323212929069995,-0.0106084169819951,-0.0429080016911029,0.0,0.0,0.0,-0.1153910532593727,60.0,614.7529907226562,0.0,-9.249129817590076e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.300891572436223e-21,4.556018321578661e-21,2.744873452805954e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7871398925781,0.0,0.0,0.000135571724968,298.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870483398437,0.0,0.0,0.000143170080264,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251037597656,0.0,0.0,0.0001061631919583,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75616455078125,0.0,0.0,0.000142849938129,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294616699219,0.0,0.0,0.0006751609616912,287.4618835449219,294.1499938964844,301.97607421875,295.1438293457031,296.28857421875,297.6449279785156,282.9379272460937,0.0,0.0,0.0,1.0,1.0,1.0,0.0511590987443923,0.0031281074043363,-0.0542872063815593,-0.0574009679257869,0.0,0.0,0.0,0.2648417055606842,60.0,407.58001708984375,-0.0,-1.421029764969717e-07,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.430414776813052e-21,4.330112792130372e-21,4.100301580785897e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,0.0001101335437851,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,0.0001159863822977,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,8.567808981752023e-05,297.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,0.0001159783278126,297.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889709472656,0.0,0.0,0.0005500754923559,288.21099853515625,294.1499938964844,301.954345703125,295.1441345214844,295.3261108398437,297.4857788085937,283.035400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000830725999549,0.0224119499325752,-0.0215812250971794,-0.0439618006348609,0.0,0.0,0.0,-0.0080806296318769,60.0,389.419189453125,0.0,-9.39018818257864e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.590267430188925e-21,4.298139918853853e-21,4.2921275113350716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.000110062333988,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,0.0001159012026619,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,8.560468995710835e-05,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,0.000115901180834,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894897460937,0.0,0.0,0.0005497708334587,288.2021789550781,294.1499938964844,301.9314270019531,295.1440734863281,295.39508056640625,299.4476318359375,282.9845275878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011732734274119,0.0226543359458446,-0.0214810613542795,-0.0441037267446517,0.0,0.0,0.0,-0.0098443143069744,60.0,190.1475372314453,0.0,-9.378428700301813e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594522078906031e-21,4.297288908331075e-21,4.297233170574956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,0.0001100601366488,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,0.0001158987870439,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,8.560279820812866e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,0.0001158988452516,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897033691406,0.0,0.0,0.0005497605307027,288.1835632324219,294.1499938964844,301.8821716308594,295.1427307128906,295.5300598144531,301.123291015625,283.0478820800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011728054378181,0.0226515680551528,-0.0214787628501653,-0.0440986715257167,0.0,0.0,0.0,-0.0098414849489927,60.0,67.02992248535156,0.0,-9.37802653311337e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,0.0001100601366488,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,0.0001158987870439,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,8.560279820812866e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,0.0001158988452516,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897033691406,0.0,0.0,0.0005497605307027,288.1835632324219,294.1499938964844,301.8821716308594,295.1427307128906,295.5300598144531,301.123291015625,283.0478820800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011728054378181,0.0226515680551528,-0.0214787628501653,-0.0440986715257167,0.0,0.0,0.0,-0.0098414849489927,60.0,67.02992248535156,0.0,-9.37802653311337e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,0.0001100756271625,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,0.0001159150997409,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,8.561484719393775e-05,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,0.0001159151579486,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28887939453125,0.0,0.0,0.0005498381215147,288.163818359375,294.1499938964844,301.8287353515625,295.13995361328125,295.66119384765625,301.6235046386719,283.1506652832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.001172968535684,0.0226680915802717,-0.021495122462511,-0.0441314838826656,0.0,0.0,0.0,-0.0098451562225818,60.0,43.19356155395508,0.0,-9.380636356581817e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,0.0001100756271625,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,0.0001159150997409,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,8.561484719393775e-05,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,0.0001159151579486,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28887939453125,0.0,0.0,0.0005498381215147,288.163818359375,294.1499938964844,301.8287353515625,295.13995361328125,295.66119384765625,301.6235046386719,283.1506652832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.001172968535684,0.0226680915802717,-0.021495122462511,-0.0441314838826656,0.0,0.0,0.0,-0.0098451562225818,60.0,43.19356155395508,0.0,-9.380636356581817e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,0.0001101065645343,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0001159476814791,299.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,8.563890150981024e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,0.0001159477324108,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,0.0005499928374774,288.1430053710937,294.1499938964844,301.7715759277344,295.1358337402344,295.7884826660156,301.7413024902344,283.2557373046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011732963612303,0.0227012857794761,-0.0215279888361692,-0.0441974028944969,0.0,0.0,0.0,-0.0098525341600179,60.0,37.66733551025391,0.0,-9.385880161971728e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,0.0001101065645343,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0001159476814791,299.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,8.563890150981024e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,0.0001159477324108,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,0.0005499928374774,288.1430053710937,294.1499938964844,301.7715759277344,295.1358337402344,295.7884826660156,301.7413024902344,283.2557373046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011732963612303,0.0227012857794761,-0.0215279888361692,-0.0441974028944969,0.0,0.0,0.0,-0.0098525341600179,60.0,37.66733551025391,0.0,-9.385880161971728e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,0.0001101509697036,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,0.0001159944367827,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,8.567343320464715e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,0.0001159944877144,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841796875,0.0,0.0,0.0005502147832885,288.1212463378906,294.1499938964844,301.7110290527344,295.1304931640625,295.9119567871094,301.7376403808594,283.3580322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001173767610453,0.0227490086108446,-0.0215752404183149,-0.0442921705543994,0.0,0.0,0.0,-0.0098631400614976,60.0,35.44304275512695,0.0,-9.393421862569085e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,0.0001101509697036,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,0.0001159944367827,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,8.567343320464715e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,0.0001159944877144,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841796875,0.0,0.0,0.0005502147832885,288.1212463378906,294.1499938964844,301.7110290527344,295.1304931640625,295.9119567871094,301.7376403808594,283.3580322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001173767610453,0.0227490086108446,-0.0215752404183149,-0.0442921705543994,0.0,0.0,0.0,-0.0098631400614976,60.0,35.44304275512695,0.0,-9.393421862569085e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,0.0001101776724681,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0001160225583589,299.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,8.569419878767803e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194580078125,0.0,0.0,0.0001160226092906,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.28240966796875,0.0,0.0,0.000550348253455,288.1099853515625,294.1499938964844,301.6796569824219,295.1274108886719,295.97222900390625,301.7177734375,283.4078674316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001174051198177,0.0227777287364006,-0.0216036774218082,-0.0443492047488689,0.0,0.0,0.0,-0.0098695233464241,60.0,34.669193267822266,0.0,-9.397962230650593e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,0.0001102070818888,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,0.0001160535175586,299.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,8.571706712245941e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31719970703125,0.0,0.0,0.0001160535757662,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804260253906,0.0,0.0,0.0005504952277988,288.0985412597656,294.1499938964844,301.6475830078125,295.1240539550781,296.0315246582031,301.69268798828125,283.4567565917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011743636569008,0.0228093639016151,-0.0216349996626377,-0.0444120243191719,0.0,0.0,0.0,-0.0098765548318624,60.0,33.98593521118164,0.0,-9.402964451510345e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,0.0001102732203435,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,0.0001161231703008,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,8.576850086683407e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31207275390625,0.0,0.0,0.0001161232212325,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758483886719,0.0,0.0,0.0005508257891051,288.0750427246094,294.1499938964844,301.5816345214844,295.1166381835937,296.1473693847656,301.6341857910156,283.55181884765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001175066572614,0.022880544885993,-0.0217054784297943,-0.0445533730089664,0.0,0.0,0.0,-0.0098923752084374,60.0,32.78919219970703,0.0,-9.414225132786669e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,0.0001102732203435,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,0.0001161231703008,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,8.576850086683407e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31207275390625,0.0,0.0,0.0001161232212325,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758483886719,0.0,0.0,0.0005508257891051,288.0750427246094,294.1499938964844,301.5816345214844,295.1166381835937,296.1473693847656,301.6341857910156,283.55181884765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001175066572614,0.022880544885993,-0.0217054784297943,-0.0445533730089664,0.0,0.0,0.0,-0.0098923752084374,60.0,32.78919219970703,0.0,-9.414225132786669e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,0.0001103593167499,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,0.0001162138287327,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,8.58354615047574e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,0.0001162138796644,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704772949219,0.0,0.0,0.0005512560019269,288.05078125,294.1499938964844,301.5135498046875,295.1083984375,296.25958251953125,301.56951904296875,283.6432189941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011759821791201,0.0229732505977153,-0.0217972677201032,-0.0447374656796455,0.0,0.0,0.0,-0.0099129797890782,60.0,31.758359909057617,0.0,-9.428901392993796e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,0.0001103593167499,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,0.0001162138287327,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,8.58354615047574e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,0.0001162138796644,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704772949219,0.0,0.0,0.0005512560019269,288.05078125,294.1499938964844,301.5135498046875,295.1083984375,296.25958251953125,301.56951904296875,283.6432189941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011759821791201,0.0229732505977153,-0.0217972677201032,-0.0447374656796455,0.0,0.0,0.0,-0.0099129797890782,60.0,31.758359909057617,0.0,-9.428901392993796e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,0.0001105408882722,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,0.0001164050263469,299.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,8.597667329013348e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.299560546875,0.0,0.0,0.0001164050772786,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643737792969,0.0,0.0,0.0005521631683222,288.0258178710937,294.1499938964844,301.4438171386719,295.0994567871094,296.3681335449219,301.50152587890625,283.7308959960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011779151391237,0.0231689624488353,-0.0219910480082035,-0.045126087963581,0.0,0.0,0.0,-0.0099564800038933,60.0,30.862552642822266,0.0,-9.459925109922553e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,0.0001105408882722,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,0.0001164050263469,299.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,8.597667329013348e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.299560546875,0.0,0.0,0.0001164050772786,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643737792969,0.0,0.0,0.0005521631683222,288.0258178710937,294.1499938964844,301.4438171386719,295.0994567871094,296.3681335449219,301.50152587890625,283.7308959960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011779151391237,0.0231689624488353,-0.0219910480082035,-0.045126087963581,0.0,0.0,0.0,-0.0099564800038933,60.0,30.862552642822266,0.0,-9.459925109922553e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
