time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17954580,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,0.0001107005009544,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,0.0001165731009677,299.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,8.610081567894667e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29400634765625,0.0,0.0,0.0001165731518995,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591857910156,0.0,0.0,0.0005529605550691,288.0063781738281,294.1499938964844,301.3899230957031,295.0922546386719,296.4481506347656,301.44830322265625,283.7948608398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011796145699918,0.0233410112559795,-0.0221613962203264,-0.0454677082598209,0.0,0.0,0.0,-0.0099947219714522,60.0,30.26285743713379,0.0,-9.487241925398848e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,0.0001107467833207,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,0.0001166218426078,299.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,8.613680984126404e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,0.0001166218935395,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25750732421875,0.0,0.0,0.0005531918141059,288.00018310546875,294.1499938964844,301.372802734375,295.0899353027344,296.4730224609375,301.43133544921875,283.8146667480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011801073560491,0.0233908966183662,-0.0222107898443937,-0.0455667600035667,0.0,0.0,0.0,-0.0100058102980256,60.0,30.082841873168945,0.0,-9.49517016124446e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229675292969,0.0,0.0,0.0001108290889533,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,0.0001167085138149,299.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,8.620082371635363e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882080078125,0.0,0.0,0.0001167085647466,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537841796875,0.0,0.0,0.0005536029930226,287.98712158203125,294.1499938964844,301.3369445800781,295.08502197265625,296.5240173339844,301.3956604003906,283.85504150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011809836141765,0.0234795920550823,-0.0222986079752445,-0.0457428656518459,0.0,0.0,0.0,-0.0100255254656076,60.0,29.727331161499023,0.0,-9.509274434549297e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,0.0001108890719478,299.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,0.0001167716836789,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,8.624747715657577e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840881347656,0.0,0.0,0.0001167717346106,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499084472656,0.0,0.0,0.0005539027042686,287.97393798828125,294.1499938964844,301.3009338378906,295.0799865722656,296.5741271972656,301.3598022460937,283.8945007324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.001181622268632,0.0235442090779542,-0.0223625861108303,-0.0458711646497249,0.0,0.0,0.0,-0.0100398901849985,60.0,29.388538360595703,0.0,-9.51955740902122e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,0.0001109242730308,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,0.000116808747407,299.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,8.627484930912033e-05,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27545166015625,0.0,0.0,0.0001168087910627,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,0.0005540787242352,287.9472351074219,294.1499938964844,301.2286071777344,295.0697937011719,296.67205810546875,301.2877502441406,283.97119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011819956125691,0.0235819984227418,-0.022400002926588,-0.0459461957216262,0.0,0.0,0.0,-0.0100482897832989,60.0,29.540254592895508,0.0,-9.525573574364898e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,0.0001109242730308,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,0.000116808747407,299.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,8.627484930912033e-05,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27545166015625,0.0,0.0,0.0001168087910627,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,0.0005540787242352,287.9472351074219,294.1499938964844,301.2286071777344,295.0697937011719,296.67205810546875,301.2877502441406,283.97119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011819956125691,0.0235819984227418,-0.022400002926588,-0.0459461957216262,0.0,0.0,0.0,-0.0100482897832989,60.0,29.540254592895508,0.0,-9.525573574364898e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997131347656,0.0,0.0,0.0001108539145207,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.301513671875,0.0,0.0,0.0001167346490547,299.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,8.622011955594644e-05,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662048339844,0.0,0.0,0.0001167346999864,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330322265625,0.0,0.0,0.0005537274410016,287.9200744628906,294.1499938964844,301.1562805175781,295.0594787597656,296.7661437988281,301.2155456542969,284.0441589355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011812441516667,0.023505937308073,-0.0223246924579143,-0.0457951761782169,0.0,0.0,0.0,-0.0100313825532794,60.0,28.90797615051269,0.0,-9.513466636690285e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997131347656,0.0,0.0,0.0001108539145207,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.301513671875,0.0,0.0,0.0001167346490547,299.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,8.622011955594644e-05,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662048339844,0.0,0.0,0.0001167346999864,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330322265625,0.0,0.0,0.0005537274410016,287.9200744628906,294.1499938964844,301.1562805175781,295.0594787597656,296.7661437988281,301.2155456542969,284.0441589355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011812441516667,0.023505937308073,-0.0223246924579143,-0.0457951761782169,0.0,0.0,0.0,-0.0100313825532794,60.0,28.90797615051269,0.0,-9.513466636690285e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894592285156,0.0,0.0,0.0001107205243897,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.291259765625,0.0,0.0,0.0001165941866929,299.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,8.611636440036818e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564392089844,0.0,0.0,0.0001165942303487,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237548828125,0.0,0.0,0.0005530613125301,287.892578125,294.1499938964844,301.0843200683594,295.0491943359375,296.8565979003906,301.1436462402344,284.1137390136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001179821207188,0.0233618840575218,-0.0221820622682571,-0.0455091521143913,0.0,0.0,0.0,-0.0099993636831641,60.0,28.31620979309082,0.0,-9.490558738889376e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894592285156,0.0,0.0,0.0001107205243897,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.291259765625,0.0,0.0,0.0001165941866929,299.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,8.611636440036818e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564392089844,0.0,0.0,0.0001165942303487,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237548828125,0.0,0.0,0.0005530613125301,287.892578125,294.1499938964844,301.0843200683594,295.0491943359375,296.8565979003906,301.1436462402344,284.1137390136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001179821207188,0.0233618840575218,-0.0221820622682571,-0.0455091521143913,0.0,0.0,0.0,-0.0099993636831641,60.0,28.31620979309082,0.0,-9.490558738889376e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787780761719,0.0,0.0,0.0001104853363358,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2805480957031,0.0,0.0,0.0001163465130957,299.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,8.593343227403238e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462463378906,0.0,0.0,0.0001163465640274,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21405029296875,0.0,0.0,0.0005518866237252,287.86480712890625,294.1499938964844,301.01318359375,295.03912353515625,296.9437866210937,301.0723571777344,284.1803894042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011773136211559,0.0231080017983913,-0.0219306889921426,-0.0450050421059131,0.0,0.0,0.0,-0.009942932985723,60.0,27.73160171508789,0.0,-9.450256044374329e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787780761719,0.0,0.0,0.0001104853363358,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2805480957031,0.0,0.0,0.0001163465130957,299.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,8.593343227403238e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462463378906,0.0,0.0,0.0001163465640274,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21405029296875,0.0,0.0,0.0005518866237252,287.86480712890625,294.1499938964844,301.01318359375,295.03912353515625,296.9437866210937,301.0723571777344,284.1803894042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011773136211559,0.0231080017983913,-0.0219306889921426,-0.0450050421059131,0.0,0.0,0.0,-0.009942932985723,60.0,27.73160171508789,0.0,-9.450256044374329e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732849121094,0.0,0.0,0.0001103233953472,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750244140625,0.0,0.0,0.0001161759864771,299.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,8.580747817177325e-05,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,0.0001161760301329,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2090148925781,0.0,0.0,0.0005510778282769,287.850830078125,294.1499938964844,300.97802734375,295.03424072265625,296.98602294921875,301.03717041015625,284.2125244140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011755871819332,0.0229332074522972,-0.0217576194554567,-0.0446579493582248,0.0,0.0,0.0,-0.0099040828645229,60.0,27.444414138793945,0.0,-9.42256050961987e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676696777344,0.0,0.0,0.0001101367524825,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694091796875,0.0,0.0,0.0001159794337581,299.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,8.566230098949745e-05,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.235595703125,0.0,0.0,0.0001159794846898,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.203857421875,0.0,0.0,0.0005501455743797,287.8368225097656,294.1499938964844,300.9432373046875,295.0294494628906,297.02734375,301.0023193359375,284.2438659667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011735976440832,0.0227317418903112,-0.0215581450611352,-0.0442578829824924,0.0,0.0,0.0,-0.0098593058064579,60.0,27.16103744506836,0.0,-9.39069266792103e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561950683594,0.0,0.0,0.0001097227650461,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25787353515625,0.0,0.0,0.0001155434874817,299.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,8.534031076123938e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245788574219,0.0,0.0,0.0001155435384134,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932983398437,0.0,0.0,0.0005480778054334,287.8087158203125,294.1499938964844,300.8749389648437,295.02032470703125,297.1073608398437,300.933837890625,284.30438232421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001169184804894,0.022284846752882,-0.0211156625300645,-0.0433703921735286,0.0,0.0,0.0,-0.0097599849104881,60.0,26.60689353942871,0.0,-9.320204696905421e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561950683594,0.0,0.0,0.0001097227650461,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25787353515625,0.0,0.0,0.0001155434874817,299.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,8.534031076123938e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245788574219,0.0,0.0,0.0001155435384134,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932983398437,0.0,0.0,0.0005480778054334,287.8087158203125,294.1499938964844,300.8749389648437,295.02032470703125,297.1073608398437,300.933837890625,284.30438232421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001169184804894,0.022284846752882,-0.0211156625300645,-0.0433703921735286,0.0,0.0,0.0,-0.0097599849104881,60.0,26.60689353942871,0.0,-9.320204696905421e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,0.0001093339160433,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460327148437,0.0,0.0,0.0001151340111391,299.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28619384765625,0.0,0.0,8.5037863755133e-05,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21319580078125,0.0,0.0,0.0001151340547949,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.182373046875,0.0,0.0,0.0005461356486193,287.7805480957031,294.1499938964844,300.8087158203125,295.0119323730469,297.18389892578125,300.8671875,284.3619689941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011650396045297,0.0218649990856647,-0.0206999592483043,-0.0425365455448627,0.0,0.0,0.0,-0.0096666794270277,60.0,26.0798397064209,0.0,-9.254237909317453e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,0.0001093339160433,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460327148437,0.0,0.0,0.0001151340111391,299.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28619384765625,0.0,0.0,8.5037863755133e-05,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21319580078125,0.0,0.0,0.0001151340547949,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.182373046875,0.0,0.0,0.0005461356486193,287.7805480957031,294.1499938964844,300.8087158203125,295.0119323730469,297.18389892578125,300.8671875,284.3619689941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011650396045297,0.0218649990856647,-0.0206999592483043,-0.0425365455448627,0.0,0.0,0.0,-0.0096666794270277,60.0,26.0798397064209,0.0,-9.254237909317453e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23223876953125,0.0,0.0,0.0001090326040866,299.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23388671875,0.0,0.0,0.0001148167139035,299.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734680175781,0.0,0.0,8.480350516038015e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015380859375,0.0,0.0,0.0001148167575593,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.171142578125,0.0,0.0,0.0005446306895464,287.7522888183594,294.1499938964844,300.7449035644531,295.0044860839844,297.2574157714844,300.80242919921875,284.4170227050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011618272401392,0.0215395856648683,-0.0203777570277452,-0.0418902039527893,0.0,0.0,0.0,-0.0095943650230765,60.0,25.58750915527344,0.0,-9.203277073766004e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23223876953125,0.0,0.0,0.0001090326040866,299.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23388671875,0.0,0.0,0.0001148167139035,299.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734680175781,0.0,0.0,8.480350516038015e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015380859375,0.0,0.0,0.0001148167575593,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.171142578125,0.0,0.0,0.0005446306895464,287.7522888183594,294.1499938964844,300.7449035644531,295.0044860839844,297.2574157714844,300.80242919921875,284.4170227050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011618272401392,0.0215395856648683,-0.0203777570277452,-0.0418902039527893,0.0,0.0,0.0,-0.0095943650230765,60.0,25.58750915527344,0.0,-9.203277073766004e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218017578125,0.0,0.0,0.0001088050776161,299.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22344970703125,0.0,0.0,0.0001145771166193,299.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,8.462653204333037e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1914978027344,0.0,0.0,0.0001145771529991,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614685058594,0.0,0.0,0.0005434943013824,287.728515625,294.1499938964844,300.69354248046875,294.9990539550781,297.31671142578125,300.75,284.46124267578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011594018433243,0.0212938170880079,-0.0201344154775142,-0.0414020307362079,0.0,0.0,0.0,-0.0095397541299462,60.0,25.20343589782715,0.0,-9.16488716029562e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198181152344,0.0,0.0,0.0001087619093596,299.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.221435546875,0.0,0.0,0.0001145316564361,299.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2604675292969,0.0,0.0,8.459295349894091e-05,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1895446777344,0.0,0.0,0.0001145316928159,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1596069335937,0.0,0.0,0.0005432786419987,287.7239990234375,294.1499938964844,300.6839904785156,294.99810791015625,297.32781982421875,300.7401733398437,284.469482421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011589415371418,0.0212471839040517,-0.0200882423669099,-0.0413094013929367,0.0,0.0,0.0,-0.0095293913036584,60.0,25.132308959960938,0.0,-9.157612623766909e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135009765625,0.0,0.0,0.0001086287375073,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151184082031,0.0,0.0,0.0001143914196291,299.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538452148437,0.0,0.0,8.448938024230301e-05,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1834716796875,0.0,0.0,0.0001143914632848,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1537475585937,0.0,0.0,0.0005426135612651,287.7098388671875,294.1499938964844,300.6547546386719,294.99542236328125,297.3619079589844,300.7100524902344,284.49481201171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011575216194614,0.0211033262312412,-0.0199458040297031,-0.0410236418247222,0.0,0.0,0.0,-0.0094974245876073,60.0,24.916257858276367,0.0,-9.135190026654528e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071533203125,0.0,0.0,0.0001084995819837,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.208740234375,0.0,0.0,0.0001142554101534,299.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471923828125,0.0,0.0,8.438892109552398e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17730712890625,0.0,0.0,0.0001142554538091,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1477966308594,0.0,0.0,0.0005419684457592,287.6956787109375,294.1499938964844,300.6263732910156,294.9930725097656,297.3953552246094,300.6806945800781,284.5195617675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011561446590349,0.020963791757822,-0.0198076460510492,-0.0407464653253555,0.0,0.0,0.0,-0.0094664199277758,60.0,24.707103729248047,0.0,-9.113468024679605e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1942443847656,0.0,0.0,0.0001082515955204,299.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1958312988281,0.0,0.0,0.0001139942687586,299.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337341308594,0.0,0.0,8.419603545917198e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1648254394531,0.0,0.0,0.0001139943051384,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357421875,0.0,0.0,0.0005407298449426,287.6674194335937,294.1499938964844,300.5724792480469,294.989501953125,297.460205078125,300.6244812011719,284.5673828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011535007506608,0.0206958558410406,-0.0195423550903797,-0.0402141995728015,0.0,0.0,0.0,-0.0094068860635161,60.0,24.30910301208496,0.0,-9.07183448362048e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1942443847656,0.0,0.0,0.0001082515955204,299.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1958312988281,0.0,0.0,0.0001139942687586,299.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337341308594,0.0,0.0,8.419603545917198e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1648254394531,0.0,0.0,0.0001139943051384,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357421875,0.0,0.0,0.0005407298449426,287.6674194335937,294.1499938964844,300.5724792480469,294.989501953125,297.460205078125,300.6244812011719,284.5673828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011535007506608,0.0206958558410406,-0.0195423550903797,-0.0402141995728015,0.0,0.0,0.0,-0.0094068860635161,60.0,24.30910301208496,0.0,-9.07183448362048e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1811218261719,0.0,0.0,0.0001080184811144,299.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18267822265625,0.0,0.0,0.0001137487852247,299.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200622558594,0.0,0.0,8.401471859542653e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15216064453125,0.0,0.0,0.0001137488216045,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1234741210937,0.0,0.0,0.000539565575309,287.6391906738281,294.1499938964844,300.5226745605469,294.9876403808594,297.5225524902344,300.5718688964844,284.61309814453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011510152835398,0.0204439554363489,-0.019292939454317,-0.0397137701511383,0.0,0.0,0.0,-0.009350917302072,60.0,23.937480926513672,0.0,-9.032783054863105e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1811218261719,0.0,0.0,0.0001080184811144,299.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18267822265625,0.0,0.0,0.0001137487852247,299.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200622558594,0.0,0.0,8.401471859542653e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15216064453125,0.0,0.0,0.0001137488216045,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1234741210937,0.0,0.0,0.000539565575309,287.6391906738281,294.1499938964844,300.5226745605469,294.9876403808594,297.5225524902344,300.5718688964844,284.61309814453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011510152835398,0.0204439554363489,-0.019292939454317,-0.0397137701511383,0.0,0.0,0.0,-0.009350917302072,60.0,23.937480926513672,0.0,-9.032783054863105e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678466796875,0.0,0.0,0.0001078014465747,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693725585937,0.0,0.0,0.0001135202328441,299.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062072753906,0.0,0.0,8.384590182686225e-05,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392822265625,0.0,0.0,0.0001135202692239,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1109924316406,0.0,0.0,0.0005384815740399,287.61102294921875,294.1499938964844,300.4774169921875,294.9876708984375,297.5825500488281,300.5233154296875,284.6568298339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011487012961879,0.0202093981206417,-0.0190606974065303,-0.039247777312994,0.0,0.0,0.0,-0.0092988032847642,60.0,23.591535568237305,0.0,-8.99649990060425e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678466796875,0.0,0.0,0.0001078014465747,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693725585937,0.0,0.0,0.0001135202328441,299.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062072753906,0.0,0.0,8.384590182686225e-05,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392822265625,0.0,0.0,0.0001135202692239,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1109924316406,0.0,0.0,0.0005384815740399,287.61102294921875,294.1499938964844,300.4774169921875,294.9876708984375,297.5825500488281,300.5233154296875,284.6568298339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011487012961879,0.0202093981206417,-0.0190606974065303,-0.039247777312994,0.0,0.0,0.0,-0.0092988032847642,60.0,23.591535568237305,0.0,-8.99649990060425e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1543884277344,0.0,0.0,0.000107600033516,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1559143066406,0.0,0.0,0.0001133081386797,299.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922302246094,0.0,0.0,8.368925045942888e-05,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.126220703125,0.0,0.0,0.0001133081750595,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0983581542969,0.0,0.0,0.0005374756292439,287.5829467773437,294.1499938964844,300.4371032714844,294.98980712890625,297.6403503417969,300.4792175292969,284.6986694335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011465537827461,0.0199917070567607,-0.0188451521098613,-0.0388152711093425,0.0,0.0,0.0,-0.0092504387721419,60.0,23.27146339416504,0.0,-8.962894071373739e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1543884277344,0.0,0.0,0.000107600033516,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1559143066406,0.0,0.0,0.0001133081386797,299.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922302246094,0.0,0.0,8.368925045942888e-05,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.126220703125,0.0,0.0,0.0001133081750595,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0983581542969,0.0,0.0,0.0005374756292439,287.5829467773437,294.1499938964844,300.4371032714844,294.98980712890625,297.6403503417969,300.4792175292969,284.6986694335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011465537827461,0.0199917070567607,-0.0188451521098613,-0.0388152711093425,0.0,0.0,0.0,-0.0092504387721419,60.0,23.27146339416504,0.0,-8.962894071373739e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1476135253906,0.0,0.0,0.0001075046166079,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.14910888671875,0.0,0.0,0.000113207657705,299.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1851806640625,0.0,0.0,8.361502841580659e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11962890625,0.0,0.0,0.0001132076940848,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09197998046875,0.0,0.0,0.0005369990831241,287.5689392089844,294.1499938964844,300.4189147949219,294.9917297363281,297.66851806640625,300.45880126953125,284.7189636230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011455364292487,0.0198885649442672,-0.0187430288642644,-0.0386103466153144,0.0,0.0,0.0,-0.009227524511516,60.0,23.118350982666016,0.0,-8.946994967118371e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1407775878906,0.0,0.0,0.0001074149986379,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.14227294921875,0.0,0.0,0.0001131132812588,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1780700683594,0.0,0.0,8.354532474186271e-05,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.113037109375,0.0,0.0,0.0001131133249145,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0855407714844,0.0,0.0,0.0005365514662116,287.5549621582031,294.1499938964844,300.40216064453125,294.9942321777344,297.6961975097656,300.439697265625,284.73883056640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011445808922871,0.0197916887700557,-0.0186471082270145,-0.0384178645908832,0.0,0.0,0.0,-0.0092060016468167,60.0,22.989192962646484,0.0,-8.932074280210146e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1270751953125,0.0,0.0,0.0001072546656359,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1285400390625,0.0,0.0,0.0001129444426624,299.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.163818359375,0.0,0.0,8.342062210431322e-05,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0997009277344,0.0,0.0,0.0001129444790421,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726013183594,0.0,0.0,0.0005357507034204,287.5271301269531,294.1499938964844,300.3729858398437,295.00115966796875,297.7501220703125,300.4058837890625,284.7772521972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011428711004555,0.0196183435618877,-0.0184754729270935,-0.0380734428763389,0.0,0.0,0.0,-0.0091674914583563,60.0,22.77434539794922,0.0,-8.905409742965278e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1270751953125,0.0,0.0,0.0001072546656359,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1285400390625,0.0,0.0,0.0001129444426624,299.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.163818359375,0.0,0.0,8.342062210431322e-05,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0997009277344,0.0,0.0,0.0001129444790421,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726013183594,0.0,0.0,0.0005357507034204,287.5271301269531,294.1499938964844,300.3729858398437,295.00115966796875,297.7501220703125,300.4058837890625,284.7772521972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011428711004555,0.0196183435618877,-0.0184754729270935,-0.0380734428763389,0.0,0.0,0.0,-0.0091674914583563,60.0,22.77434539794922,0.0,-8.905409742965278e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1132202148437,0.0,0.0,0.0001071171936928,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146545410156,0.0,0.0,0.0001127996729337,299.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14947509765625,0.0,0.0,8.331368735525757e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08624267578125,0.0,0.0,0.0001127997165895,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595397949219,0.0,0.0,0.00053506414406,287.4994201660156,294.1499938964844,300.3500061035156,295.01080322265625,297.8024597167969,300.3772277832031,284.81414794921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011414047330617,0.0194696895778179,-0.0183282848447561,-0.0377780720591545,0.0,0.0,0.0,-0.0091344658285379,60.0,22.578170776367188,0.0,-8.88257574160889e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1132202148437,0.0,0.0,0.0001071171936928,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146545410156,0.0,0.0,0.0001127996729337,299.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14947509765625,0.0,0.0,8.331368735525757e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08624267578125,0.0,0.0,0.0001127997165895,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595397949219,0.0,0.0,0.00053506414406,287.4994201660156,294.1499938964844,300.3500061035156,295.01080322265625,297.8024597167969,300.3772277832031,284.81414794921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011414047330617,0.0194696895778179,-0.0183282848447561,-0.0377780720591545,0.0,0.0,0.0,-0.0091344658285379,60.0,22.578170776367188,0.0,-8.88257574160889e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992736816406,0.0,0.0,0.0001070081634679,299.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007080078125,0.0,0.0,0.0001126848655985,299.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.135009765625,0.0,0.0,8.322888606926426e-05,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726623535156,0.0,0.0,0.0001126849019783,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0463562011719,0.0,0.0,0.0005345196695998,287.47186279296875,294.1499938964844,300.33056640625,295.0219421386719,297.8531799316406,300.3535461425781,284.8495483398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.001140241860412,0.0193517636507749,-0.0182115212082862,-0.0375437512993812,0.0,0.0,0.0,-0.0091082695871591,60.0,22.40330696105957,0.0,-8.864483902470965e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
