time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956920,299.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992736816406,0.0,0.0,0.0001070081634679,299.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007080078125,0.0,0.0,0.0001126848655985,299.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.135009765625,0.0,0.0,8.322888606926426e-05,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726623535156,0.0,0.0,0.0001126849019783,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0463562011719,0.0,0.0,0.0005345196695998,287.47186279296875,294.1499938964844,300.33056640625,295.0219421386719,297.8531799316406,300.3535461425781,284.8495483398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.001140241860412,0.0193517636507749,-0.0182115212082862,-0.0375437512993812,0.0,0.0,0.0,-0.0091082695871591,60.0,22.40330696105957,0.0,-8.864483902470965e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863647460937,0.0,0.0,0.0001069251666194,299.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0877685546875,0.0,0.0,0.0001125974595197,299.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12164306640625,0.0,0.0,8.316432649735361e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.06011962890625,0.0,0.0,0.0001125974958995,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341186523437,0.0,0.0,0.0005341051728464,287.4466247558594,294.1499938964844,300.31317138671875,295.0321960449219,297.8985900878906,300.3341369628906,284.8809509277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011393562890589,0.0192619711160659,-0.0181226152926683,-0.0373653285205364,0.0,0.0,0.0,-0.0090883215889334,60.0,22.25601387023925,0.0,-8.850720689679292e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852355957031,0.0,0.0,0.0001069189238478,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0866394042969,0.0,0.0,0.000112590882054,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204833984375,0.0,0.0,8.315946615766734e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0590209960937,0.0,0.0,0.0001125909184338,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0330505371094,0.0,0.0,0.0005340739735402,287.4444580078125,294.1499938964844,300.3116760253906,295.0331115722656,297.9024658203125,300.33251953125,284.8836364746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011392895830795,0.0192552097141742,-0.018115920946002,-0.0373518913984298,0.0,0.0,0.0,-0.0090868193656206,60.0,22.243762969970703,0.0,-8.849684718370555e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07818603515625,0.0,0.0,0.000106881976535,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07958984375,0.0,0.0,0.0001125519775087,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1131896972656,0.0,0.0,8.313073340104893e-05,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0521545410156,0.0,0.0,0.0001125520138884,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263671875,0.0,0.0,0.0005338895134627,287.4308166503906,294.1499938964844,300.3024597167969,295.0386962890625,297.92657470703125,300.3226318359375,284.9001770019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011388955172151,0.0192152298986911,-0.0180763341486454,-0.0372724495828151,0.0,0.0,0.0,-0.0090779392048716,60.0,22.16926002502441,0.0,-8.843561261073773e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0711364746094,0.0,0.0,0.0001068500059773,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.072509765625,0.0,0.0,0.0001125183043768,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058654785156,0.0,0.0,8.310586417792365e-05,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0452575683594,0.0,0.0,0.0001125183407566,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196838378906,0.0,0.0,0.0005337298498488,287.4172058105469,294.1499938964844,300.2933654785156,295.0443115234375,297.9503479003906,300.31298828125,284.9163818359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011385541874915,0.0191806219518184,-0.0180420689284801,-0.0372036807239055,0.0,0.0,0.0,-0.0090702511370182,60.0,22.09800148010254,0.0,-8.83826132280774e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05694580078125,0.0,0.0,0.0001067991834133,299.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0583190917969,0.0,0.0,0.0001124647897086,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0912170410156,0.0,0.0,8.306633390020579e-05,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0314636230469,0.0,0.0,0.0001124648260883,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062255859375,0.0,0.0,0.0005334761226549,287.3901672363281,294.1499938964844,300.2755126953125,295.05548095703125,297.9968566894531,300.2943725585937,284.9479675292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011380114592611,0.0191255901008844,-0.0179875791072845,-0.0370943248271942,0.0,0.0,0.0,-0.0090580256655812,60.0,21.96429252624512,0.0,-8.82983854921804e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05694580078125,0.0,0.0,0.0001067991834133,299.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0583190917969,0.0,0.0,0.0001124647897086,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0912170410156,0.0,0.0,8.306633390020579e-05,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0314636230469,0.0,0.0,0.0001124648260883,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062255859375,0.0,0.0,0.0005334761226549,287.3901672363281,294.1499938964844,300.2755126953125,295.05548095703125,297.9968566894531,300.2943725585937,284.9479675292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011380114592611,0.0191255901008844,-0.0179875791072845,-0.0370943248271942,0.0,0.0,0.0,-0.0090580256655812,60.0,21.96429252624512,0.0,-8.82983854921804e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.042724609375,0.0,0.0,0.0001067634802893,299.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440979003906,0.0,0.0,0.0001124271875596,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765075683594,0.0,0.0,8.303855429403484e-05,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0176086425781,0.0,0.0,0.0001124272239394,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927062988281,0.0,0.0,0.0005332978907972,287.36328125,294.1499938964844,300.25811767578125,295.0665588378906,298.0420227050781,300.2763671875,284.9784240722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011376298498362,0.019086891785264,-0.0179492607712745,-0.0370174273848533,0.0,0.0,0.0,-0.0090494286268949,60.0,21.841550827026367,0.0,-8.82391759660095e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.042724609375,0.0,0.0,0.0001067634802893,299.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440979003906,0.0,0.0,0.0001124271875596,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765075683594,0.0,0.0,8.303855429403484e-05,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0176086425781,0.0,0.0,0.0001124272239394,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927062988281,0.0,0.0,0.0005332978907972,287.36328125,294.1499938964844,300.25811767578125,295.0665588378906,298.0420227050781,300.2763671875,284.9784240722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011376298498362,0.019086891785264,-0.0179492607712745,-0.0370174273848533,0.0,0.0,0.0,-0.0090494286268949,60.0,21.841550827026367,0.0,-8.82391759660095e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284729003906,0.0,0.0,0.0001067409903043,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02978515625,0.0,0.0,0.0001124035043176,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.061767578125,0.0,0.0,8.302106289193034e-05,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036926269531,0.0,0.0,0.0001124035406974,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9791564941406,0.0,0.0,0.000533185666427,287.33660888671875,294.1499938964844,300.2411499023437,295.0775756835937,298.0859375,300.2589111328125,285.0078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011373889865353,0.0190624743700027,-0.0179250854998826,-0.0369689092040061,0.0,0.0,0.0,-0.0090440046042203,60.0,21.72884178161621,0.0,-8.820182983981797e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284729003906,0.0,0.0,0.0001067409903043,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02978515625,0.0,0.0,0.0001124035043176,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.061767578125,0.0,0.0,8.302106289193034e-05,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036926269531,0.0,0.0,0.0001124035406974,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9791564941406,0.0,0.0,0.000533185666427,287.33660888671875,294.1499938964844,300.2411499023437,295.0775756835937,298.0859375,300.2589111328125,285.0078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011373889865353,0.0190624743700027,-0.0179250854998826,-0.0369689092040061,0.0,0.0,0.0,-0.0090440046042203,60.0,21.72884178161621,0.0,-8.820182983981797e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.01416015625,0.0,0.0,0.0001067291523213,299.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0154724121094,0.0,0.0,0.0001123910333262,299.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469970703125,0.0,0.0,8.301184425363317e-05,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897155761719,0.0,0.0,0.000112391069706,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9655456542969,0.0,0.0,0.0005331265856511,287.3101501464844,294.1499938964844,300.2245178222656,295.0884094238281,298.1286315917969,300.24188232421875,285.0362243652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011372617445886,0.0190495662391185,-0.0179123040288686,-0.0369432568550109,0.0,0.0,0.0,-0.0090411370620131,60.0,21.6251163482666,0.0,-8.818208385719117e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.01416015625,0.0,0.0,0.0001067291523213,299.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0154724121094,0.0,0.0,0.0001123910333262,299.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469970703125,0.0,0.0,8.301184425363317e-05,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897155761719,0.0,0.0,0.000112391069706,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9655456542969,0.0,0.0,0.0005331265856511,287.3101501464844,294.1499938964844,300.2245178222656,295.0884094238281,298.1286315917969,300.24188232421875,285.0362243652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011372617445886,0.0190495662391185,-0.0179123040288686,-0.0369432568550109,0.0,0.0,0.0,-0.0090411370620131,60.0,21.6251163482666,0.0,-8.818208385719117e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00701904296875,0.0,0.0,0.0001067270786734,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00830078125,0.0,0.0,0.0001123888505389,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03961181640625,0.0,0.0,8.301022899104282e-05,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.98272705078125,0.0,0.0,0.0001123888796428,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.958740234375,0.0,0.0,0.0005331162828952,287.2970275878906,294.1499938964844,300.2163391113281,295.09375,298.1494140625,300.2335510253906,285.050048828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011372391600161,0.0190472677350044,-0.0179100278764963,-0.036938689649105,0.0,0.0,0.0,-0.0090406266972422,60.0,21.576868057250977,0.0,-8.817857377607653e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9998474121094,0.0,0.0,0.0001067265475285,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0011291503906,0.0,0.0,0.0001123882902902,299.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321960449219,0.0,0.0,8.300982153741643e-05,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757385253906,0.0,0.0,0.00011238832667,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.951904296875,0.0,0.0,0.0005331137217581,287.283935546875,294.1499938964844,300.208251953125,295.0990600585937,298.169921875,300.22528076171875,285.0636291503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011372329900041,0.0190466418862342,-0.0179094076156616,-0.0369374454021453,0.0,0.0,0.0,-0.0090404879301786,60.0,21.530492782592773,0.0,-8.817761454338324e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9855041503906,0.0,0.0,0.0001067291013896,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867858886719,0.0,0.0,0.0001123909823945,299.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174255371094,0.0,0.0,8.301180059788749e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617614746094,0.0,0.0,0.0001123910187743,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.938232421875,0.0,0.0,0.0005331265856511,287.2579345703125,294.1499938964844,300.1922607421875,295.1094665527344,298.2102355957031,300.2089233398437,285.0903015136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011372590670362,0.0190492924302816,-0.017912033945322,-0.0369427129626274,0.0,0.0,0.0,-0.0090410765260458,60.0,21.44173812866211,0.0,-8.81816646369771e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9855041503906,0.0,0.0,0.0001067291013896,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867858886719,0.0,0.0,0.0001123909823945,299.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174255371094,0.0,0.0,8.301180059788749e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617614746094,0.0,0.0,0.0001123910187743,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.938232421875,0.0,0.0,0.0005331265856511,287.2579345703125,294.1499938964844,300.1922607421875,295.1094665527344,298.2102355957031,300.2089233398437,285.0903015136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011372590670362,0.0190492924302816,-0.017912033945322,-0.0369427129626274,0.0,0.0,0.0,-0.0090410765260458,60.0,21.44173812866211,0.0,-8.81816646369771e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97119140625,0.0,0.0,0.0001067376724677,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9724426269531,0.0,0.0,0.000112400004582,299.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0026550292969,0.0,0.0,8.301845809910446e-05,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94775390625,0.0,0.0,0.0001124000336858,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9245910644531,0.0,0.0,0.0005331694846972,287.2321472167969,294.1499938964844,300.1764831542969,295.1195678710937,298.2494201660156,300.19287109375,285.1161499023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011373491724953,0.0190584398806095,-0.0179210901260375,-0.0369608886539936,0.0,0.0,0.0,-0.009043107740581,60.0,21.359437942504883,0.0,-8.819565522344419e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97119140625,0.0,0.0,0.0001067376724677,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9724426269531,0.0,0.0,0.000112400004582,299.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0026550292969,0.0,0.0,8.301845809910446e-05,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94775390625,0.0,0.0,0.0001124000336858,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9245910644531,0.0,0.0,0.0005331694846972,287.2321472167969,294.1499938964844,300.1764831542969,295.1195678710937,298.2494201660156,300.19287109375,285.1161499023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011373491724953,0.0190584398806095,-0.0179210901260375,-0.0369608886539936,0.0,0.0,0.0,-0.009043107740581,60.0,21.359437942504883,0.0,-8.819565522344419e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95684814453125,0.0,0.0,0.0001067504417733,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580993652344,0.0,0.0,0.0001124134505516,299.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878845214844,0.0,0.0,8.302838978124782e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9337463378906,0.0,0.0,0.0001124134796555,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9109191894531,0.0,0.0,0.0005332333967089,287.20660400390625,294.1499938964844,300.16094970703125,295.12939453125,298.2874755859375,300.17706298828125,285.1412658691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011374842142686,0.0190721340477466,-0.017934650182724,-0.0369881056249141,0.0,0.0,0.0,-0.0090461503714323,60.0,21.28290557861328,0.0,-8.82166020232944e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95684814453125,0.0,0.0,0.0001067504417733,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580993652344,0.0,0.0,0.0001124134505516,299.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878845214844,0.0,0.0,8.302838978124782e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9337463378906,0.0,0.0,0.0001124134796555,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9109191894531,0.0,0.0,0.0005332333967089,287.20660400390625,294.1499938964844,300.16094970703125,295.12939453125,298.2874755859375,300.17706298828125,285.1412658691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011374842142686,0.0190721340477466,-0.017934650182724,-0.0369881056249141,0.0,0.0,0.0,-0.0090461503714323,60.0,21.28290557861328,0.0,-8.82166020232944e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425354003906,0.0,0.0,0.0001067669581971,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437561035156,0.0,0.0,0.0001124308473663,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97314453125,0.0,0.0,8.304123184643686e-05,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197692871094,0.0,0.0,0.0001124308764701,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8972473144531,0.0,0.0,0.0005333159933798,287.18133544921875,294.1499938964844,300.14556884765625,295.1388244628906,298.32440185546875,300.1614685058594,285.1656494140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011376591864973,0.0190898776054382,-0.0179522186517715,-0.0370233617722988,0.0,0.0,0.0,-0.009050091728568,60.0,21.211631774902344,0.0,-8.824374475580046e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425354003906,0.0,0.0,0.0001067669581971,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437561035156,0.0,0.0,0.0001124308473663,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97314453125,0.0,0.0,8.304123184643686e-05,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197692871094,0.0,0.0,0.0001124308764701,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8972473144531,0.0,0.0,0.0005333159933798,287.18133544921875,294.1499938964844,300.14556884765625,295.1388244628906,298.32440185546875,300.1614685058594,285.1656494140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011376591864973,0.0190898776054382,-0.0179522186517715,-0.0370233617722988,0.0,0.0,0.0,-0.009050091728568,60.0,21.211631774902344,0.0,-8.824374475580046e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9353942871094,0.0,0.0,0.0001067763951141,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9366149902344,0.0,0.0,0.0001124407790484,299.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9657592773437,0.0,0.0,8.304857328766957e-05,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.91278076171875,0.0,0.0,0.0001124408081523,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8904113769531,0.0,0.0,0.0005333631415851,287.16876220703125,294.1499938964844,300.137939453125,295.14337158203125,298.3426818847656,300.1537170410156,285.177734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011377591872587,0.0191000197082757,-0.017962260171771,-0.0370435155928134,0.0,0.0,0.0,-0.009052344597876,60.0,21.17683219909668,0.0,-8.825925590372209e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9282531738281,0.0,0.0,0.0001067869816324,299.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9294738769531,0.0,0.0,0.0001124519258155,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9584350585937,0.0,0.0,8.305680239573121e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90582275390625,0.0,0.0,0.0001124519621953,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88360595703125,0.0,0.0,0.0005334161105565,287.15631103515625,294.1499938964844,300.1303100585937,295.1478271484375,298.3603210449219,300.1460266113281,285.1894226074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011378715280443,0.0191114097833633,-0.0179735384881496,-0.0370661504566669,0.0,0.0,0.0,-0.0090548750013113,60.0,21.14461898803711,0.0,-8.827668551703027e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140319824219,0.0,0.0,0.0001068089113687,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91522216796875,0.0,0.0,0.000112475012429,299.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437561035156,0.0,0.0,8.307385724037886e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8918762207031,0.0,0.0,0.0001124750415328,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8699645996094,0.0,0.0,0.000533525715582,287.131591796875,294.1499938964844,300.1151428222656,295.1564025878906,298.39508056640625,300.1307067871094,285.2124938964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011381041258573,0.0191349983215332,-0.0179968941956758,-0.0371130220592021,0.0,0.0,0.0,-0.0090601155534386,60.0,21.0821475982666,0.0,-8.83127810880069e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140319824219,0.0,0.0,0.0001068089113687,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91522216796875,0.0,0.0,0.000112475012429,299.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437561035156,0.0,0.0,8.307385724037886e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8918762207031,0.0,0.0,0.0001124750415328,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8699645996094,0.0,0.0,0.000533525715582,287.131591796875,294.1499938964844,300.1151428222656,295.1564025878906,298.39508056640625,300.1307067871094,285.2124938964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011381041258573,0.0191349983215332,-0.0179968941956758,-0.0371130220592021,0.0,0.0,0.0,-0.0090601155534386,60.0,21.0821475982666,0.0,-8.83127810880069e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998107910156,0.0,0.0,0.0001068559358827,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010009765625,0.0,0.0,0.0001125245325965,299.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9291381835937,0.0,0.0,8.311042620334774e-05,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87799072265625,0.0,0.0,0.0001125245617004,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563842773437,0.0,0.0,0.0005337606999091,287.1071472167969,294.1499938964844,300.1000061035156,295.1644592285156,298.42877197265625,300.115478515625,285.2349853515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011386042460799,0.019185708835721,-0.0180471055209636,-0.0372137874364852,0.0,0.0,0.0,-0.0090713798999786,60.0,21.025684356689453,0.0,-8.839040077646133e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998107910156,0.0,0.0,0.0001068559358827,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010009765625,0.0,0.0,0.0001125245325965,299.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9291381835937,0.0,0.0,8.311042620334774e-05,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87799072265625,0.0,0.0,0.0001125245617004,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563842773437,0.0,0.0,0.0005337606999091,287.1071472167969,294.1499938964844,300.1000061035156,295.1644592285156,298.42877197265625,300.115478515625,285.2349853515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011386042460799,0.019185708835721,-0.0180471055209636,-0.0372137874364852,0.0,0.0,0.0,-0.0090713798999786,60.0,21.025684356689453,0.0,-8.839040077646133e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856506347656,0.0,0.0,0.0001069331119651,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868103027344,0.0,0.0,0.0001126058050431,299.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.91455078125,0.0,0.0,8.317044557770714e-05,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641357421875,0.0,0.0,0.0001126058341469,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84283447265625,0.0,0.0,0.0005341463256627,287.0829162597656,294.1499938964844,300.0848693847656,295.1719665527344,298.46173095703125,300.1002197265625,285.257080078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011394114699214,0.0192689877003431,-0.018129575997591,-0.0373792834579944,0.0,0.0,0.0,-0.0090898098424077,60.0,20.97490882873535,0.0,-8.851797872466707e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856506347656,0.0,0.0,0.0001069331119651,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868103027344,0.0,0.0,0.0001126058050431,299.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.91455078125,0.0,0.0,8.317044557770714e-05,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641357421875,0.0,0.0,0.0001126058341469,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84283447265625,0.0,0.0,0.0005341463256627,287.0829162597656,294.1499938964844,300.0848693847656,295.1719665527344,298.46173095703125,300.1002197265625,285.257080078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011394114699214,0.0192689877003431,-0.018129575997591,-0.0373792834579944,0.0,0.0,0.0,-0.0090898098424077,60.0,20.97490882873535,0.0,-8.851797872466707e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8715209960937,0.0,0.0,0.0001070355720003,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726806640625,0.0,0.0,0.0001127136929426,299.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9000244140625,0.0,0.0,8.325013914145529e-05,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8503112792969,0.0,0.0,0.0001127137293224,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8293151855469,0.0,0.0,0.0005346582038328,287.0589904785156,294.1499938964844,300.0697021484375,295.17889404296875,298.4934997558594,300.0849609375,285.2785949707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011405161349102,0.0193796083331108,-0.0182390920817852,-0.0375990755856037,0.0,0.0,0.0,-0.009114452637732,60.0,20.93148231506348,0.0,-8.868753553770149e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8715209960937,0.0,0.0,0.0001070355720003,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726806640625,0.0,0.0,0.0001127136929426,299.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9000244140625,0.0,0.0,8.325013914145529e-05,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8503112792969,0.0,0.0,0.0001127137293224,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8293151855469,0.0,0.0,0.0005346582038328,287.0589904785156,294.1499938964844,300.0697021484375,295.17889404296875,298.4934997558594,300.0849609375,285.2785949707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011405161349102,0.0193796083331108,-0.0182390920817852,-0.0375990755856037,0.0,0.0,0.0,-0.009114452637732,60.0,20.93148231506348,0.0,-8.868753553770149e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.864501953125,0.0,0.0,0.0001070795260602,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656311035156,0.0,0.0,0.0001127599825849,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.892822265625,0.0,0.0,8.328432159032673e-05,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84344482421875,0.0,0.0,0.0001127600116888,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82257080078125,0.0,0.0,0.0005348778213374,287.04718017578125,294.1499938964844,300.06207275390625,295.18212890625,298.5088806152344,300.0773010253906,285.2890930175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011409838916733,0.0194270517677068,-0.0182860679924488,-0.0376933515071868,0.0,0.0,0.0,-0.0091249924153089,60.0,20.910688400268555,0.0,-8.876032353555274e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85748291015625,0.0,0.0,0.0001071254373528,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8586120605469,0.0,0.0,0.0001128083313233,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8855895996094,0.0,0.0,8.332003199029714e-05,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365478515625,0.0,0.0,0.0001128083604271,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158569335937,0.0,0.0,0.000535107217729,287.0353698730469,294.1499938964844,300.054443359375,295.1851806640625,298.5243225097656,300.06964111328125,285.2995910644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011414625914767,0.0194765981286764,-0.0183351356536149,-0.0377918072044849,0.0,0.0,0.0,-0.0091359484940767,60.0,20.8898868560791,0.0,-8.88363800299885e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84344482421875,0.0,0.0,0.0001071957376552,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8445739746094,0.0,0.0,0.000112882356916,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.87115478515625,0.0,0.0,8.337470353581011e-05,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.82281494140625,0.0,0.0,0.0001128823860199,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80242919921875,0.0,0.0,0.000535458442755,287.0119323730469,294.1499938964844,300.0390625,295.1908264160156,298.5545959472656,300.0542907714844,285.32037353515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011422110255807,0.0195524506270885,-0.0184102412313222,-0.0379425249993801,0.0,0.0,0.0,-0.0091528017073869,60.0,20.847585678100582,0.0,-8.895285930066168e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84344482421875,0.0,0.0,0.0001071957376552,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8445739746094,0.0,0.0,0.000112882356916,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.87115478515625,0.0,0.0,8.337470353581011e-05,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.82281494140625,0.0,0.0,0.0001128823860199,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80242919921875,0.0,0.0,0.000535458442755,287.0119323730469,294.1499938964844,300.0390625,295.1908264160156,298.5545959472656,300.0542907714844,285.32037353515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011422110255807,0.0195524506270885,-0.0184102412313222,-0.0379425249993801,0.0,0.0,0.0,-0.0091528017073869,60.0,20.847585678100582,0.0,-8.895285930066168e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8295593261719,0.0,0.0,0.0001072137019946,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8306579589844,0.0,0.0,0.0001129012744058,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568725585937,0.0,0.0,8.338867337442935e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092346191406,0.0,0.0,0.0001129013035097,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890930175781,0.0,0.0,0.0005355482571758,286.9889221191406,294.1499938964844,300.02349853515625,295.1957092285156,298.5834350585937,300.03875732421875,285.34051513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011424114927649,0.0195717755705118,-0.0184293631464242,-0.0379809103906154,0.0,0.0,0.0,-0.0091571444645524,60.0,20.800731658935547,0.0,-8.8982531565307e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8295593261719,0.0,0.0,0.0001072137019946,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8306579589844,0.0,0.0,0.0001129012744058,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568725585937,0.0,0.0,8.338867337442935e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092346191406,0.0,0.0,0.0001129013035097,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890930175781,0.0,0.0,0.0005355482571758,286.9889221191406,294.1499938964844,300.02349853515625,295.1957092285156,298.5834350585937,300.03875732421875,285.34051513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011424114927649,0.0195717755705118,-0.0184293631464242,-0.0379809103906154,0.0,0.0,0.0,-0.0091571444645524,60.0,20.800731658935547,0.0,-8.8982531565307e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
