time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17959260,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81573486328125,0.0,0.0,0.0001072098020813,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168029785156,0.0,0.0,0.0001128971634898,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426818847656,0.0,0.0,8.338563930010423e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7956848144531,0.0,0.0,0.0001128971925936,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758178710937,0.0,0.0,0.0005355288740247,286.9661560058594,294.1499938964844,300.0077514648437,295.1998596191406,298.6116638183594,300.02313232421875,285.3604431152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011423465330153,0.0195674486458301,-0.018425103276968,-0.0379723384976387,0.0,0.0,0.0,-0.0091560715809464,60.0,20.751012802124023,0.0,-8.897591641243707e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81573486328125,0.0,0.0,0.0001072098020813,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168029785156,0.0,0.0,0.0001128971634898,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426818847656,0.0,0.0,8.338563930010423e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7956848144531,0.0,0.0,0.0001128971925936,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758178710937,0.0,0.0,0.0005355288740247,286.9661560058594,294.1499938964844,300.0077514648437,295.1998596191406,298.6116638183594,300.02313232421875,285.3604431152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011423465330153,0.0195674486458301,-0.018425103276968,-0.0379723384976387,0.0,0.0,0.0,-0.0091560715809464,60.0,20.751012802124023,0.0,-8.897591641243707e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.802001953125,0.0,0.0,0.0001071737788151,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80303955078125,0.0,0.0,0.0001128592339227,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285522460937,0.0,0.0,8.335761958733201e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7822265625,0.0,0.0,0.0001128592630266,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626342773437,0.0,0.0,0.0005353490705601,286.94366455078125,294.1499938964844,299.99176025390625,295.20318603515625,298.6390380859375,300.00732421875,285.3800354003906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011419689981266,0.0195284485816955,-0.0183864794671535,-0.0378948375582695,0.0,0.0,0.0,-0.0091474428772926,60.0,20.697189331054688,0.0,-8.891599634353042e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.802001953125,0.0,0.0,0.0001071737788151,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80303955078125,0.0,0.0,0.0001128592339227,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285522460937,0.0,0.0,8.335761958733201e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7822265625,0.0,0.0,0.0001128592630266,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626342773437,0.0,0.0,0.0005353490705601,286.94366455078125,294.1499938964844,299.99176025390625,295.20318603515625,298.6390380859375,300.00732421875,285.3800354003906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011419689981266,0.0195284485816955,-0.0183864794671535,-0.0378948375582695,0.0,0.0,0.0,-0.0091474428772926,60.0,20.697189331054688,0.0,-8.891599634353042e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7951354980469,0.0,0.0,0.0001071461883839,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79620361328125,0.0,0.0,0.000112830181024,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215026855469,0.0,0.0,8.333615551237017e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7755126953125,0.0,0.0,0.0001128302028519,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7560729980469,0.0,0.0,0.0005352112930268,286.9324951171875,294.1499938964844,299.983642578125,295.2045288085937,298.6524963378906,299.9993896484375,285.3897399902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011416843626648,0.0194985996931791,-0.0183569155633449,-0.037835519760847,0.0,0.0,0.0,-0.0091408612206578,60.0,20.6688175201416,0.0,-8.887014502079182e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.788330078125,0.0,0.0,0.0001071103033609,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893981933594,0.0,0.0,0.0001127923897001,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81451416015625,0.0,0.0,8.330824493896216e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76885986328125,0.0,0.0,0.000112792418804,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7495422363281,0.0,0.0,0.0005350320716388,286.9215087890625,294.1499938964844,299.9754638671875,295.2056579589844,298.66552734375,299.9913024902344,285.3992919921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011413038009777,0.0194597840309143,-0.0183184817433357,-0.0377583913505077,0.0,0.0,0.0,-0.0091322492808103,60.0,20.63876342773437,0.0,-8.881055890697098e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747802734375,0.0,0.0,0.0001070338039426,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758178710937,0.0,0.0,0.0001127118302974,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80059814453125,0.0,0.0,8.324874215759337e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75555419921875,0.0,0.0,0.0001127118521253,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7365417480469,0.0,0.0,0.0005346499965526,286.89959716796875,294.1499938964844,299.9588623046875,295.20721435546875,298.6913146972656,299.9750671386719,285.4183044433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011404820252209,0.0193770360201597,-0.0182365532964468,-0.0375939756631851,0.0,0.0,0.0,-0.0091138379648327,60.0,20.577760696411133,0.0,-8.868360623637275e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747802734375,0.0,0.0,0.0001070338039426,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758178710937,0.0,0.0,0.0001127118302974,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80059814453125,0.0,0.0,8.324874215759337e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75555419921875,0.0,0.0,0.0001127118521253,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7365417480469,0.0,0.0,0.0005346499965526,286.89959716796875,294.1499938964844,299.9588623046875,295.20721435546875,298.6913146972656,299.9750671386719,285.4183044433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011404820252209,0.0193770360201597,-0.0182365532964468,-0.0375939756631851,0.0,0.0,0.0,-0.0091138379648327,60.0,20.577760696411133,0.0,-8.868360623637275e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613830566406,0.0,0.0,0.0001069453574018,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624206542969,0.0,0.0,0.000112618690764,299.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.786865234375,0.0,0.0,8.317994797835127e-05,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.742431640625,0.0,0.0,0.0001126187198678,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72369384765625,0.0,0.0,0.0005342083168216,286.878173828125,294.1499938964844,299.94189453125,295.2078552246094,298.7157592773437,299.9583740234375,285.4368591308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011395463952794,0.019281392917037,-0.0181418471038341,-0.0374039225280284,0.0,0.0,0.0,-0.009092628955841,60.0,20.51346778869629,0.0,-8.853697153199391e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613830566406,0.0,0.0,0.0001069453574018,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624206542969,0.0,0.0,0.000112618690764,299.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.786865234375,0.0,0.0,8.317994797835127e-05,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.742431640625,0.0,0.0,0.0001126187198678,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72369384765625,0.0,0.0,0.0005342083168216,286.878173828125,294.1499938964844,299.94189453125,295.2078552246094,298.7157592773437,299.9583740234375,285.4368591308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011395463952794,0.019281392917037,-0.0181418471038341,-0.0374039225280284,0.0,0.0,0.0,-0.009092628955841,60.0,20.51346778869629,0.0,-8.853697153199391e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74810791015625,0.0,0.0,0.0001068546480382,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491149902344,0.0,0.0,0.0001125231719925,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732238769531,0.0,0.0,8.310939301736653e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294311523437,0.0,0.0,0.0001125231938203,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109375,0.0,0.0,0.0005337552865967,286.8570861816406,294.1499938964844,299.92449951171875,295.20751953125,298.73944091796875,299.9413452148437,285.4552001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011385778198018,0.0191832948476076,-0.0180447176098823,-0.0372089929878711,0.0,0.0,0.0,-0.0090708313509821,60.0,20.448148727416992,0.0,-8.838671305966272e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74810791015625,0.0,0.0,0.0001068546480382,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491149902344,0.0,0.0,0.0001125231719925,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732238769531,0.0,0.0,8.310939301736653e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294311523437,0.0,0.0,0.0001125231938203,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109375,0.0,0.0,0.0005337552865967,286.8570861816406,294.1499938964844,299.92449951171875,295.20751953125,298.73944091796875,299.9413452148437,285.4552001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011385778198018,0.0191832948476076,-0.0180447176098823,-0.0372089929878711,0.0,0.0,0.0,-0.0090708313509821,60.0,20.448148727416992,0.0,-8.838671305966272e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349853515625,0.0,0.0,0.0001067631310434,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359924316406,0.0,0.0,0.0001124267873819,299.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597351074219,0.0,0.0,8.303820504806936e-05,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.716552734375,0.0,0.0,0.0001124268164858,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983337402344,0.0,0.0,0.0005332981818355,286.8363647460937,294.1499938964844,299.9066467285156,295.20611572265625,298.7621459960937,299.92388916015625,285.4732666015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011376028414815,0.0190843157470226,-0.0179467126727104,-0.0370123088359832,0.0,0.0,0.0,-0.0090488484129309,60.0,20.381607055664062,0.0,-8.823523245382604e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349853515625,0.0,0.0,0.0001067631310434,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359924316406,0.0,0.0,0.0001124267873819,299.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597351074219,0.0,0.0,8.303820504806936e-05,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.716552734375,0.0,0.0,0.0001124268164858,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983337402344,0.0,0.0,0.0005332981818355,286.8363647460937,294.1499938964844,299.9066467285156,295.20611572265625,298.7621459960937,299.92388916015625,285.4732666015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011376028414815,0.0190843157470226,-0.0179467126727104,-0.0370123088359832,0.0,0.0,0.0,-0.0090488484129309,60.0,20.381607055664062,0.0,-8.823523245382604e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284851074219,0.0,0.0,0.0001067174816853,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,0.0001123787224059,299.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530822753906,0.0,0.0,8.300269837491214e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.710205078125,0.0,0.0,0.0001123787442338,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69207763671875,0.0,0.0,0.0005330702406354,286.8262023925781,294.1499938964844,299.8975524902344,295.2050476074219,298.77301025390625,299.9149169921875,285.4821472167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011371168075129,0.0190349481999874,-0.0178978312760591,-0.0369142107665538,0.0,0.0,0.0,-0.0090378858149051,60.0,20.34781646728516,0.0,-8.815973728815153e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220458984375,0.0,0.0,0.0001066719050868,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230224609375,0.0,0.0,0.0001123307229136,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464599609375,0.0,0.0,8.296724990941584e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.703857421875,0.0,0.0,0.0001123307520174,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858825683594,0.0,0.0,0.0005328425904735,286.8161315917969,294.1499938964844,299.8883056640625,295.20367431640625,298.7836303710937,299.90582275390625,285.490966796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011366311227902,0.0189856570214033,-0.017849026247859,-0.0368162617087364,0.0,0.0,0.0,-0.0090269381180405,60.0,20.313814163208008,0.0,-8.808438423102417e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.709228515625,0.0,0.0,0.0001065808173734,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.710205078125,0.0,0.0,0.0001122348039643,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333068847656,0.0,0.0,8.289639663416892e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913146972656,0.0,0.0,0.0001122348330682,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6735534667969,0.0,0.0,0.0005323876976035,286.79620361328125,294.1499938964844,299.86944580078125,295.2001037597656,298.8043518066406,299.8873596191406,285.5085144042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011356599861755,0.0188871454447507,-0.0177514851093292,-0.0366205014288425,0.0,0.0,0.0,-0.0090050566941499,60.0,20.24533462524414,0.0,-8.793389838501754e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.709228515625,0.0,0.0,0.0001065808173734,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.710205078125,0.0,0.0,0.0001122348039643,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333068847656,0.0,0.0,8.289639663416892e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913146972656,0.0,0.0,0.0001122348330682,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6735534667969,0.0,0.0,0.0005323876976035,286.79620361328125,294.1499938964844,299.86944580078125,295.2001037597656,298.8043518066406,299.8873596191406,285.5085144042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011356599861755,0.0188871454447507,-0.0177514851093292,-0.0366205014288425,0.0,0.0,0.0,-0.0090050566941499,60.0,20.24533462524414,0.0,-8.793389838501754e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.696533203125,0.0,0.0,0.0001064921889337,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.697509765625,0.0,0.0,0.000112141475256,299.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72027587890625,0.0,0.0,8.282746421173215e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788635253906,0.0,0.0,0.0001121415043598,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.661376953125,0.0,0.0,0.0005319450865499,286.776611328125,294.1499938964844,299.8500061035156,295.1953430175781,298.82427978515625,299.8685302734375,285.5258483886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011347150430083,0.018791290000081,-0.0176565758883953,-0.0364300198853015,0.0,0.0,0.0,-0.0089837647974491,60.0,20.176166534423828,0.0,-8.778759763572452e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.696533203125,0.0,0.0,0.0001064921889337,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.697509765625,0.0,0.0,0.000112141475256,299.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72027587890625,0.0,0.0,8.282746421173215e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788635253906,0.0,0.0,0.0001121415043598,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.661376953125,0.0,0.0,0.0005319450865499,286.776611328125,294.1499938964844,299.8500061035156,295.1953430175781,298.82427978515625,299.8685302734375,285.5258483886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011347150430083,0.018791290000081,-0.0176565758883953,-0.0364300198853015,0.0,0.0,0.0,-0.0089837647974491,60.0,20.176166534423828,0.0,-8.778759763572452e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839294433594,0.0,0.0,0.0001064067910192,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6848449707031,0.0,0.0,0.0001120515516959,299.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70733642578125,0.0,0.0,8.276104199467227e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664733886719,0.0,0.0,0.0001120515735237,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64923095703125,0.0,0.0,0.0005315185408107,286.7571716308594,294.1499938964844,299.8302001953125,295.189697265625,298.8439025878906,299.8495788574219,285.5430908203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011338021140545,0.0186989195644855,-0.0175651181489229,-0.0362464599311351,0.0,0.0,0.0,-0.0089632347226142,60.0,20.107118606567383,0.0,-8.764673253836008e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839294433594,0.0,0.0,0.0001064067910192,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6848449707031,0.0,0.0,0.0001120515516959,299.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70733642578125,0.0,0.0,8.276104199467227e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664733886719,0.0,0.0,0.0001120515735237,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64923095703125,0.0,0.0,0.0005315185408107,286.7571716308594,294.1499938964844,299.8302001953125,295.189697265625,298.8439025878906,299.8495788574219,285.5430908203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011338021140545,0.0186989195644855,-0.0175651181489229,-0.0362464599311351,0.0,0.0,0.0,-0.0089632347226142,60.0,20.107118606567383,0.0,-8.764673253836008e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67138671875,0.0,0.0,0.0001063267336576,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723022460937,0.0,0.0,0.000111967237899,299.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944885253906,0.0,0.0,8.269876707345247e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542053222656,0.0,0.0,0.0001119672597269,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371765136719,0.0,0.0,0.0005311187123879,286.7379455566406,294.1499938964844,299.81024169921875,295.1834411621094,298.8628845214844,299.830322265625,285.5601806640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011329452972859,0.0186123121529817,-0.0174793675541877,-0.0360743477940559,0.0,0.0,0.0,-0.0089439824223518,60.0,20.03752899169922,0.0,-8.751477054147473e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67138671875,0.0,0.0,0.0001063267336576,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723022460937,0.0,0.0,0.000111967237899,299.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944885253906,0.0,0.0,8.269876707345247e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542053222656,0.0,0.0,0.0001119672597269,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371765136719,0.0,0.0,0.0005311187123879,286.7379455566406,294.1499938964844,299.81024169921875,295.1834411621094,298.8628845214844,299.830322265625,285.5601806640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011329452972859,0.0186123121529817,-0.0174793675541877,-0.0360743477940559,0.0,0.0,0.0,-0.0089439824223518,60.0,20.03752899169922,0.0,-8.751477054147473e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651916503906,0.0,0.0,0.0001062896626535,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,0.0001119282023864,299.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881408691406,0.0,0.0,8.266993972938508e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64813232421875,0.0,0.0,0.0001119282242143,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312255859375,0.0,0.0,0.0005309336120262,286.728515625,294.1499938964844,299.8002319335937,295.1800842285156,298.8719787597656,299.82049560546875,285.5686340332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011325537925586,0.0185722149908542,-0.0174396615475416,-0.0359946601092815,0.0,0.0,0.0,-0.0089350938796997,60.0,20.00240707397461,0.0,-8.745369939333616e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590576171875,0.0,0.0,0.0001062532246578,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65997314453125,0.0,0.0,0.000111889828986,299.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68182373046875,0.0,0.0,8.264159259852022e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64208984375,0.0,0.0,0.0001118898580898,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253356933594,0.0,0.0,0.0005307515966705,286.7191772460937,294.1499938964844,299.7901611328125,295.1766357421875,298.8807983398437,299.8106384277344,285.5770568847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011321651982143,0.018532795831561,-0.0174006298184394,-0.0359163209795951,0.0,0.0,0.0,-0.0089263385161757,60.0,19.96765899658203,0.0,-8.73936940593012e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468505859375,0.0,0.0,0.0001061811126419,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477355957031,0.0,0.0,0.0001118138898164,299.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693115234375,0.0,0.0,8.258550224127248e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.630126953125,0.0,0.0,0.0001118139116442,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61358642578125,0.0,0.0,0.0005303914658725,286.7007141113281,294.1499938964844,299.7699890136719,295.1693115234375,298.8980712890625,299.7908020019531,285.59375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011313947616145,0.0184547770768404,-0.0173233821988105,-0.0357612743973732,0.0,0.0,0.0,-0.0089090019464492,60.0,19.898256301879883,0.0,-8.727498368443778e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468505859375,0.0,0.0,0.0001061811126419,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477355957031,0.0,0.0,0.0001118138898164,299.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693115234375,0.0,0.0,8.258550224127248e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.630126953125,0.0,0.0,0.0001118139116442,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61358642578125,0.0,0.0,0.0005303914658725,286.7007141113281,294.1499938964844,299.7699890136719,295.1693115234375,298.8980712890625,299.7908020019531,285.59375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011313947616145,0.0184547770768404,-0.0173233821988105,-0.0357612743973732,0.0,0.0,0.0,-0.0089090019464492,60.0,19.898256301879883,0.0,-8.727498368443778e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.63482666015625,0.0,0.0,0.0001061068251146,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357116699219,0.0,0.0,0.000111735665996,299.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.656982421875,0.0,0.0,8.252772386185825e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61834716796875,0.0,0.0,0.0001117356878239,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60205078125,0.0,0.0,0.0005300204502418,286.6827087402344,294.1499938964844,299.7497253417969,295.1615295410156,298.9142150878906,299.7707824707031,285.6102600097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011306041851639,0.0183744151145219,-0.0172438118606805,-0.0356015674769878,0.0,0.0,0.0,-0.0088911605998873,60.0,19.828413009643555,0.0,-8.715279875559646e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.63482666015625,0.0,0.0,0.0001061068251146,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357116699219,0.0,0.0,0.000111735665996,299.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.656982421875,0.0,0.0,8.252772386185825e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61834716796875,0.0,0.0,0.0001117356878239,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60205078125,0.0,0.0,0.0005300204502418,286.6827087402344,294.1499938964844,299.7497253417969,295.1615295410156,298.9142150878906,299.7707824707031,285.6102600097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011306041851639,0.0183744151145219,-0.0172438118606805,-0.0356015674769878,0.0,0.0,0.0,-0.0088911605998873,60.0,19.828413009643555,0.0,-8.715279875559646e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229858398437,0.0,0.0,0.0001060269933077,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238708496094,0.0,0.0,0.0001116515995818,299.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64483642578125,0.0,0.0,8.246563083957881e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60675048828125,0.0,0.0,0.0001116516214096,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59063720703125,0.0,0.0,0.0005296217859722,286.6650695800781,294.1499938964844,299.7293701171875,295.15338134765625,298.9296264648437,299.7506103515625,285.6265869140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011297527235001,0.0182880591601133,-0.0171583052724599,-0.035429947078228,0.0,0.0,0.0,-0.008871978148818,60.0,19.757709503173828,0.0,-8.702159703943836e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229858398437,0.0,0.0,0.0001060269933077,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238708496094,0.0,0.0,0.0001116515995818,299.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64483642578125,0.0,0.0,8.246563083957881e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60675048828125,0.0,0.0,0.0001116516214096,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59063720703125,0.0,0.0,0.0005296217859722,286.6650695800781,294.1499938964844,299.7293701171875,295.15338134765625,298.9296264648437,299.7506103515625,285.6265869140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011297527235001,0.0182880591601133,-0.0171583052724599,-0.035429947078228,0.0,0.0,0.0,-0.008871978148818,60.0,19.757709503173828,0.0,-8.702159703943836e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0001059463684214,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120300292969,0.0,0.0,0.0001115666891564,299.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6326904296875,0.0,0.0,8.240291208494455e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951232910156,0.0,0.0,0.0001115667109843,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792541503906,0.0,0.0,0.000529219105374,286.6474304199219,294.1499938964844,299.7089538574219,295.14483642578125,298.94500732421875,299.73046875,285.6429138183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011288851965218,0.0182008258998394,-0.0170719400048255,-0.0352565869688987,0.0,0.0,0.0,-0.0088525637984275,60.0,19.68696594238281,0.0,-8.68891802952021e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,0.0001059463684214,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120300292969,0.0,0.0,0.0001115666891564,299.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6326904296875,0.0,0.0,8.240291208494455e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951232910156,0.0,0.0,0.0001115667109843,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792541503906,0.0,0.0,0.000529219105374,286.6474304199219,294.1499938964844,299.7089538574219,295.14483642578125,298.94500732421875,299.73046875,285.6429138183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011288851965218,0.0182008258998394,-0.0170719400048255,-0.0352565869688987,0.0,0.0,0.0,-0.0088525637984275,60.0,19.68696594238281,0.0,-8.68891802952021e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053466796875,0.0,0.0,0.0001058985144481,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.606201171875,0.0,0.0,0.000111516295874,299.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6267395019531,0.0,0.0,8.2365695561748e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58941650390625,0.0,0.0,0.0001115163177018,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736694335937,0.0,0.0,0.0005289801047183,286.63885498046875,294.1499938964844,299.69873046875,295.14044189453125,298.9521484375,299.7203369140625,285.6509704589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011283823987469,0.0181490704417228,-0.0170206893235445,-0.0351537242531776,0.0,0.0,0.0,-0.0088411048054695,60.0,19.650278091430664,0.0,-8.681065821747327e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995483398437,0.0,0.0,0.0001058501657098,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60040283203125,0.0,0.0,0.0001114653859985,299.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62078857421875,0.0,0.0,8.23280934127979e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.583740234375,0.0,0.0,0.0001114654078264,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5680847167969,0.0,0.0,0.0005287386593408,286.6302795410156,294.1499938964844,299.6885070800781,295.135986328125,298.95928955078125,299.710205078125,285.6590270996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011278637684881,0.0180967766791582,-0.0169689133763313,-0.0350497961044311,0.0,0.0,0.0,-0.0088294735178351,60.0,19.61380386352539,0.0,-8.673136164816243e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880126953125,0.0,0.0,0.0001057474000845,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888671875,0.0,0.0,0.000111357163405,299.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089782714844,0.0,0.0,8.224815974244848e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5724182128906,0.0,0.0,0.0001113571852329,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570068359375,0.0,0.0,0.0005282253259792,286.6133117675781,294.1499938964844,299.66796875,295.1268920898437,298.97320556640625,299.6899108886719,285.675048828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011267653899267,0.0179856140166521,-0.0168588478118181,-0.0348288640379905,0.0,0.0,0.0,-0.0088047701865434,60.0,19.5400447845459,0.0,-8.656292038722314e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880126953125,0.0,0.0,0.0001057474000845,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888671875,0.0,0.0,0.000111357163405,299.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089782714844,0.0,0.0,8.224815974244848e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5724182128906,0.0,0.0,0.0001113571852329,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570068359375,0.0,0.0,0.0005282253259792,286.6133117675781,294.1499938964844,299.66796875,295.1268920898437,298.97320556640625,299.6899108886719,285.675048828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011267653899267,0.0179856140166521,-0.0168588478118181,-0.0348288640379905,0.0,0.0,0.0,-0.0088047701865434,60.0,19.5400447845459,0.0,-8.656292038722314e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57672119140625,0.0,0.0,0.0001056306864484,299.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775451660156,0.0,0.0,0.000111234257929,299.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973815917969,0.0,0.0,8.215737761929631e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56134033203125,0.0,0.0,0.0001112342797568,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5461120605469,0.0,0.0,0.0005276423762552,286.5968017578125,294.1499938964844,299.6474304199219,295.1175842285156,298.9861755371094,299.6695861816406,285.69091796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011255277786403,0.0178593806922435,-0.0167338512837886,-0.0345779694616794,0.0,0.0,0.0,-0.0087767662480473,60.0,19.46465492248535,0.0,-8.637184123472252e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
