time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17961600,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57672119140625,0.0,0.0,0.0001056306864484,299.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775451660156,0.0,0.0,0.000111234257929,299.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973815917969,0.0,0.0,8.215737761929631e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56134033203125,0.0,0.0,0.0001112342797568,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5461120605469,0.0,0.0,0.0005276423762552,286.5968017578125,294.1499938964844,299.6474304199219,295.1175842285156,298.9861755371094,299.6695861816406,285.69091796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011255277786403,0.0178593806922435,-0.0167338512837886,-0.0345779694616794,0.0,0.0,0.0,-0.0087767662480473,60.0,19.46465492248535,0.0,-8.637184123472252e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654602050781,0.0,0.0,0.0001055084649124,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662841796875,0.0,0.0,0.0001111055535147,299.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858459472656,0.0,0.0,8.2062317233067e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,0.0001111055753426,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353088378906,0.0,0.0,0.0005270319525152,286.5804443359375,294.1499938964844,299.6268615722656,295.1081237792969,298.99884033203125,299.64923095703125,285.70672607421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011242253240197,0.0177271850407123,-0.016602961346507,-0.0343152321875095,0.0,0.0,0.0,-0.0087474072352051,60.0,19.388465881347656,0.0,-8.617197977400792e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654602050781,0.0,0.0,0.0001055084649124,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662841796875,0.0,0.0,0.0001111055535147,299.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858459472656,0.0,0.0,8.2062317233067e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,0.0001111055753426,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353088378906,0.0,0.0,0.0005270319525152,286.5804443359375,294.1499938964844,299.6268615722656,295.1081237792969,298.99884033203125,299.64923095703125,285.70672607421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011242253240197,0.0177271850407123,-0.016602961346507,-0.0343152321875095,0.0,0.0,0.0,-0.0087474072352051,60.0,19.388465881347656,0.0,-8.617197977400792e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5544128417969,0.0,0.0,0.0001053777668857,299.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552062988281,0.0,0.0,0.0001109679215005,299.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744934082031,0.0,0.0,8.196065755328164e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394287109375,0.0,0.0,0.0001109679433284,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.524658203125,0.0,0.0,0.0005263791535981,286.5644226074219,294.1499938964844,299.6062927246094,295.0985412597656,299.01080322265625,299.6288757324219,285.7223815917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011228319490328,0.0175858195871114,-0.0164629872888326,-0.0340342558920383,0.0,0.0,0.0,-0.0087160086259245,60.0,19.31083106994629,0.0,-8.595851852533087e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5544128417969,0.0,0.0,0.0001053777668857,299.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552062988281,0.0,0.0,0.0001109679215005,299.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744934082031,0.0,0.0,8.196065755328164e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394287109375,0.0,0.0,0.0001109679433284,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.524658203125,0.0,0.0,0.0005263791535981,286.5644226074219,294.1499938964844,299.6062927246094,295.0985412597656,299.01080322265625,299.6288757324219,285.7223815917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011228319490328,0.0175858195871114,-0.0164629872888326,-0.0340342558920383,0.0,0.0,0.0,-0.0087160086259245,60.0,19.31083106994629,0.0,-8.595851852533087e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489196777344,0.0,0.0,0.0001053116793627,299.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497436523437,0.0,0.0,0.0001108983269659,299.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688781738281,0.0,0.0,8.190925291273743e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340881347656,0.0,0.0,0.0001108983487938,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193786621094,0.0,0.0,0.000526049057953,286.5565490722656,294.1499938964844,299.5960388183594,295.0937194824219,299.0164794921875,299.6186828613281,285.73016357421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011221275199204,0.0175143349915742,-0.0163922067731618,-0.0338921695947647,0.0,0.0,0.0,-0.0087001323699951,60.0,19.27182388305664,0.0,-8.585067945432456e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54351806640625,0.0,0.0,0.0001052469669957,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,0.0001108301876229,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633239746094,0.0,0.0,8.185892511392012e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287475585937,0.0,0.0,0.0001108302021748,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51416015625,0.0,0.0,0.0005257258890196,286.5487670898437,294.1499938964844,299.58575439453125,295.0888671875,299.0220031738281,299.6085205078125,285.7379150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011214376427233,0.0174443423748016,-0.0163229033350944,-0.0337530523538589,0.0,0.0,0.0,-0.0086845867335796,60.0,19.23298454284668,0.0,-8.57451638580642e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5327453613281,0.0,0.0,0.0001051235376507,299.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335388183594,0.0,0.0,0.0001107002099161,299.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,8.176291885320097e-05,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182189941406,0.0,0.0,0.000110700224468,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038146972656,0.0,0.0,0.0005251094116829,286.53338623046875,294.1499938964844,299.5652160644531,295.0791931152344,299.0326843261719,299.588134765625,285.7533569335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011201218003407,0.0173108223825693,-0.0161907020956277,-0.0334876626729965,0.0,0.0,0.0,-0.0086549324914813,60.0,19.15602684020996,0.0,-8.554406605298936e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5327453613281,0.0,0.0,0.0001051235376507,299.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335388183594,0.0,0.0,0.0001107002099161,299.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,8.176291885320097e-05,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182189941406,0.0,0.0,0.000110700224468,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038146972656,0.0,0.0,0.0005251094116829,286.53338623046875,294.1499938964844,299.5652160644531,295.0791931152344,299.0326843261719,299.588134765625,285.7533569335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011201218003407,0.0173108223825693,-0.0161907020956277,-0.0334876626729965,0.0,0.0,0.0,-0.0086549324914813,60.0,19.15602684020996,0.0,-8.554406605298936e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52215576171875,0.0,0.0,0.0001050196806318,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229187011719,0.0,0.0,0.0001105908377212,299.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414123535156,0.0,0.0,8.16821338958107e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,0.0001105908595491,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936218261719,0.0,0.0,0.0005245906650088,286.518310546875,294.1499938964844,299.5447082519531,295.0695495605469,299.0427551269531,299.5677795410156,285.7687072753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011190144577994,0.0171984620392322,-0.0160794481635093,-0.0332643240690231,0.0,0.0,0.0,-0.0086299777030944,60.0,19.081411361694336,0.0,-8.537502083072469e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52215576171875,0.0,0.0,0.0001050196806318,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229187011719,0.0,0.0,0.0001105908377212,299.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414123535156,0.0,0.0,8.16821338958107e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,0.0001105908595491,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936218261719,0.0,0.0,0.0005245906650088,286.518310546875,294.1499938964844,299.5447082519531,295.0695495605469,299.0427551269531,299.5677795410156,285.7687072753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011190144577994,0.0171984620392322,-0.0160794481635093,-0.0332643240690231,0.0,0.0,0.0,-0.0086299777030944,60.0,19.081411361694336,0.0,-8.537502083072469e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116882324219,0.0,0.0,0.0001049391576088,299.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.512451171875,0.0,0.0,0.0001105060437112,299.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307006835937,0.0,0.0,8.16195024526678e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49755859375,0.0,0.0,0.0001105060582631,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835510253906,0.0,0.0,0.0005241885082796,286.5035400390625,294.1499938964844,299.5242614746094,295.0599670410156,299.0522766113281,299.5474548339844,285.7839660644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011181557783856,0.0171113293617963,-0.0159931741654872,-0.033091127872467,0.0,0.0,0.0,-0.0086106257513165,60.0,19.010229110717773,0.0,-8.524405359366939e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116882324219,0.0,0.0,0.0001049391576088,299.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.512451171875,0.0,0.0,0.0001105060437112,299.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307006835937,0.0,0.0,8.16195024526678e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49755859375,0.0,0.0,0.0001105060582631,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835510253906,0.0,0.0,0.0005241885082796,286.5035400390625,294.1499938964844,299.5242614746094,295.0599670410156,299.0522766113281,299.5474548339844,285.7839660644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011181557783856,0.0171113293617963,-0.0159931741654872,-0.033091127872467,0.0,0.0,0.0,-0.0086106257513165,60.0,19.010229110717773,0.0,-8.524405359366939e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014038085937,0.0,0.0,0.0001048772246576,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021667480469,0.0,0.0,0.0001104408220271,299.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201416015625,0.0,0.0,8.157133561326191e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874572753906,0.0,0.0,0.000110440843855,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736633300781,0.0,0.0,0.0005238791927695,286.48907470703125,294.1499938964844,299.5038757324219,295.050537109375,299.0611877441406,299.5271301269531,285.7991027832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011174953542649,0.017044298350811,-0.0159268043935298,-0.0329578891396522,0.0,0.0,0.0,-0.0085957394912838,60.0,18.9427490234375,0.0,-8.514337679343954e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014038085937,0.0,0.0,0.0001048772246576,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021667480469,0.0,0.0,0.0001104408220271,299.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201416015625,0.0,0.0,8.157133561326191e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874572753906,0.0,0.0,0.000110440843855,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736633300781,0.0,0.0,0.0005238791927695,286.48907470703125,294.1499938964844,299.5038757324219,295.050537109375,299.0611877441406,299.5271301269531,285.7991027832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011174953542649,0.017044298350811,-0.0159268043935298,-0.0329578891396522,0.0,0.0,0.0,-0.0085957394912838,60.0,18.9427490234375,0.0,-8.514337679343954e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.496337890625,0.0,0.0,0.0001048456615535,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970703125,0.0,0.0,0.0001104075854527,299.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5149230957031,0.0,0.0,8.154678653227165e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48248291015625,0.0,0.0,0.0001104076072806,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46875,0.0,0.0,0.0005237215664237,286.4819641113281,294.1499938964844,299.4936828613281,295.0458679199219,299.0653991699219,299.5169677734375,285.8066101074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011171587975695,0.0170101430267095,-0.0158929843455553,-0.0328899919986724,0.0,0.0,0.0,-0.0085881538689136,60.0,18.90992546081543,0.0,-8.509209692419972e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49127197265625,0.0,0.0,0.000104814505903,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920349121094,0.0,0.0,0.0001103747781598,299.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.509765625,0.0,0.0,8.152255031745881e-05,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775390625,0.0,0.0,0.0001103747927118,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638977050781,0.0,0.0,0.0005235659773461,286.4749450683594,294.1499938964844,299.4835510253906,295.041259765625,299.0694885253906,299.5068359375,285.81414794921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011168264318257,0.0169764198362827,-0.015859592705965,-0.0328229591250419,0.0,0.0,0.0,-0.0085806641727685,60.0,18.8774356842041,0.0,-8.504147785970417e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813232421875,0.0,0.0,0.0001047532059601,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820556640625,0.0,0.0,0.0001103102258639,299.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4995422363281,0.0,0.0,8.147487096721306e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677734375,0.0,0.0,0.0001103102404158,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.454345703125,0.0,0.0,0.0005232598050497,286.46112060546875,294.1499938964844,299.4632873535156,295.0321960449219,299.0771789550781,299.48663330078125,285.8290710449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011161726433783,0.0169100742787122,-0.0157939009368419,-0.0326910763978958,0.0,0.0,0.0,-0.0085659297183156,60.0,18.81354331970215,0.0,-8.494195213870628e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813232421875,0.0,0.0,0.0001047532059601,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820556640625,0.0,0.0,0.0001103102258639,299.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4995422363281,0.0,0.0,8.147487096721306e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677734375,0.0,0.0,0.0001103102404158,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.454345703125,0.0,0.0,0.0005232598050497,286.46112060546875,294.1499938964844,299.4632873535156,295.0321960449219,299.0771789550781,299.48663330078125,285.8290710449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011161726433783,0.0169100742787122,-0.0157939009368419,-0.0326910763978958,0.0,0.0,0.0,-0.0085659297183156,60.0,18.81354331970215,0.0,-8.494195213870628e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715270996094,0.0,0.0,0.0001046928809955,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722595214844,0.0,0.0,0.000110246699478,299.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.489501953125,0.0,0.0,8.14279483165592e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4581604003906,0.0,0.0,0.0001102467140299,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449157714844,0.0,0.0,0.0005229585221968,286.4476013183594,294.1499938964844,299.44317626953125,295.0234069824219,299.0843200683594,299.4665222167969,285.84393310546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011155293323099,0.0168447792530059,-0.0157292503863573,-0.0325612872838974,0.0,0.0,0.0,-0.0085514290258288,60.0,18.750932693481445,0.0,-8.484405356057324e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715270996094,0.0,0.0,0.0001046928809955,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722595214844,0.0,0.0,0.000110246699478,299.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.489501953125,0.0,0.0,8.14279483165592e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4581604003906,0.0,0.0,0.0001102467140299,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449157714844,0.0,0.0,0.0005229585221968,286.4476013183594,294.1499938964844,299.44317626953125,295.0234069824219,299.0843200683594,299.4665222167969,285.84393310546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011155293323099,0.0168447792530059,-0.0157292503863573,-0.0325612872838974,0.0,0.0,0.0,-0.0085514290258288,60.0,18.750932693481445,0.0,-8.484405356057324e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618835449219,0.0,0.0,0.0001046333345584,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46258544921875,0.0,0.0,0.0001101839952752,299.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795837402344,0.0,0.0,8.138163684634492e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486694335937,0.0,0.0,0.0001101840098272,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43560791015625,0.0,0.0,0.0005226611392572,286.434326171875,294.1499938964844,299.4231262207031,295.0149230957031,299.0910339355469,299.4464416503906,285.85870361328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011148942867293,0.0167803298681974,-0.0156654361635446,-0.0324331745505332,0.0,0.0,0.0,-0.0085371155291795,60.0,18.689292907714844,0.0,-8.474748369735607e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618835449219,0.0,0.0,0.0001046333345584,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46258544921875,0.0,0.0,0.0001101839952752,299.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795837402344,0.0,0.0,8.138163684634492e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486694335937,0.0,0.0,0.0001101840098272,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43560791015625,0.0,0.0,0.0005226611392572,286.434326171875,294.1499938964844,299.4231262207031,295.0149230957031,299.0910339355469,299.4464416503906,285.85870361328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011148942867293,0.0167803298681974,-0.0156654361635446,-0.0324331745505332,0.0,0.0,0.0,-0.0085371155291795,60.0,18.689292907714844,0.0,-8.474748369735607e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,0.0001045746394083,299.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530944824219,0.0,0.0,0.0001101221860153,299.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698791503906,0.0,0.0,8.133598021231592e-05,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393920898437,0.0,0.0,0.0001101222005672,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.426513671875,0.0,0.0,0.0005223680054768,286.4214172363281,294.1499938964844,299.4032287597656,295.0068054199219,299.0971374511719,299.426513671875,285.8733825683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011142683215439,0.0167167987674474,-0.0156025309115648,-0.0323068834841251,0.0,0.0,0.0,-0.0085230069234967,60.0,18.62921714782715,0.0,-8.465234913046515e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,0.0001045746394083,299.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530944824219,0.0,0.0,0.0001101221860153,299.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698791503906,0.0,0.0,8.133598021231592e-05,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393920898437,0.0,0.0,0.0001101222005672,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.426513671875,0.0,0.0,0.0005223680054768,286.4214172363281,294.1499938964844,299.4032287597656,295.0068054199219,299.0971374511719,299.426513671875,285.8733825683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011142683215439,0.0167167987674474,-0.0156025309115648,-0.0323068834841251,0.0,0.0,0.0,-0.0085230069234967,60.0,18.62921714782715,0.0,-8.465234913046515e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477233886719,0.0,0.0,0.0001045454700943,299.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483947753906,0.0,0.0,0.0001100914669223,299.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.465087890625,0.0,0.0,8.131329377647489e-05,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347839355469,0.0,0.0,0.0001100914814742,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219970703125,0.0,0.0,0.0005222223117016,286.4150695800781,294.1499938964844,299.3933410644531,295.0028686523437,299.1000061035156,299.4165954589844,285.88067626953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011139571433886,0.0166852232068777,-0.0155712654814124,-0.032244112342596,0.0,0.0,0.0,-0.0085159949958324,60.0,18.599639892578125,0.0,-8.460508382768239e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,0.000104516504507,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,0.0001100609661079,299.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603271484375,0.0,0.0,8.129076741170138e-05,298.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43023681640625,0.0,0.0,0.0001100609879358,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41754150390625,0.0,0.0,0.0005220776656642,286.4087829589844,294.1499938964844,299.3834533691406,294.99908447265625,299.1027526855469,299.4067077636719,285.8879699707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011136482935398,0.016653873026371,-0.015540225431323,-0.0321817956864833,0.0,0.0,0.0,-0.0085090324282646,60.0,18.570388793945312,0.0,-8.455817379626751e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339294433594,0.0,0.0,0.0001044592427206,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346008300781,0.0,0.0,0.0001100006629712,299.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.450927734375,0.0,0.0,8.124622399918735e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212646484375,0.0,0.0,0.0001100006847991,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087219238281,0.0,0.0,0.0005217916914261,286.3964538574219,294.1499938964844,299.3638610839844,294.9918212890625,299.1078186035156,299.38702392578125,285.9024963378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011130375787615,0.01659188978374,-0.0154788522049784,-0.0320585779845714,0.0,0.0,0.0,-0.0084952674806118,60.0,18.51308250427246,0.0,-8.44654550746782e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339294433594,0.0,0.0,0.0001044592427206,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346008300781,0.0,0.0,0.0001100006629712,299.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.450927734375,0.0,0.0,8.124622399918735e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212646484375,0.0,0.0,0.0001100006847991,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087219238281,0.0,0.0,0.0005217916914261,286.3964538574219,294.1499938964844,299.3638610839844,294.9918212890625,299.1078186035156,299.38702392578125,285.9024963378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011130375787615,0.01659188978374,-0.0154788522049784,-0.0320585779845714,0.0,0.0,0.0,-0.0084952674806118,60.0,18.51308250427246,0.0,-8.44654550746782e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249267578125,0.0,0.0,0.0001044027376337,299.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42559814453125,0.0,0.0,0.0001099411601899,299.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44171142578125,0.0,0.0,8.120226993924007e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124450683594,0.0,0.0,0.0001099411747418,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,0.000521509500686,286.3843994140625,294.1499938964844,299.3443908691406,294.98504638671875,299.1124572753906,299.36749267578125,285.9169311523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011124348966404,0.0165307223796844,-0.0154182873666286,-0.0319369845092296,0.0,0.0,0.0,-0.0084816832095384,60.0,18.45727729797364,0.0,-8.437401533001322e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249267578125,0.0,0.0,0.0001044027376337,299.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42559814453125,0.0,0.0,0.0001099411601899,299.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44171142578125,0.0,0.0,8.120226993924007e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124450683594,0.0,0.0,0.0001099411747418,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,0.000521509500686,286.3843994140625,294.1499938964844,299.3443908691406,294.98504638671875,299.1124572753906,299.36749267578125,285.9169311523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011124348966404,0.0165307223796844,-0.0154182873666286,-0.0319369845092296,0.0,0.0,0.0,-0.0084816832095384,60.0,18.45727729797364,0.0,-8.437401533001322e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161071777344,0.0,0.0,0.0001043472584569,299.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.416748046875,0.0,0.0,0.0001098827342502,299.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326477050781,0.0,0.0,8.115911623463035e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037780761719,0.0,0.0,0.0001098827488021,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916015625,0.0,0.0,0.0005212323740124,286.3726501464844,294.1499938964844,299.3251037597656,294.97882080078125,299.1166076660156,299.3481140136719,285.9313049316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011118432739749,0.0164706651121377,-0.0153588214889168,-0.0318175964057445,0.0,0.0,0.0,-0.0084683457389473,60.0,18.40304946899414,0.0,-8.428428088791406e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161071777344,0.0,0.0,0.0001043472584569,299.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.416748046875,0.0,0.0,0.0001098827342502,299.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326477050781,0.0,0.0,8.115911623463035e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037780761719,0.0,0.0,0.0001098827488021,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916015625,0.0,0.0,0.0005212323740124,286.3726501464844,294.1499938964844,299.3251037597656,294.97882080078125,299.1166076660156,299.3481140136719,285.9313049316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011118432739749,0.0164706651121377,-0.0153588214889168,-0.0318175964057445,0.0,0.0,0.0,-0.0084683457389473,60.0,18.40304946899414,0.0,-8.428428088791406e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,0.000104292994365,299.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080810546875,0.0,0.0,0.0001098255961551,299.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237365722656,0.0,0.0,8.111691568046808e-05,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952941894531,0.0,0.0,0.000109825610707,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832702636719,0.0,0.0,0.0005209614173509,286.3611755371094,294.1499938964844,299.3060302734375,294.97320556640625,299.12030029296875,299.32891845703125,285.94561767578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011112645734101,0.016411930322647,-0.015300665050745,-0.0317008346319198,0.0,0.0,0.0,-0.0084553025662899,60.0,18.35054016113281,0.0,-8.419657149261185e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,0.000104292994365,299.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080810546875,0.0,0.0,0.0001098255961551,299.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237365722656,0.0,0.0,8.111691568046808e-05,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952941894531,0.0,0.0,0.000109825610707,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832702636719,0.0,0.0,0.0005209614173509,286.3611755371094,294.1499938964844,299.3060302734375,294.97320556640625,299.12030029296875,299.32891845703125,285.94561767578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011112645734101,0.016411930322647,-0.015300665050745,-0.0317008346319198,0.0,0.0,0.0,-0.0084553025662899,60.0,18.35054016113281,0.0,-8.419657149261185e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031677246094,0.0,0.0,0.0001042663716361,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40380859375,0.0,0.0,0.0001097975546144,299.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193725585937,0.0,0.0,8.10962010291405e-05,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910827636719,0.0,0.0,0.0001097975691664,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.379150390625,0.0,0.0,0.0005208284128457,286.3555603027344,294.1499938964844,299.2965393066406,294.9706115722656,299.1219787597656,299.3193664550781,285.9527282714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011109806364402,0.0163831058889627,-0.0152721246704459,-0.0316435322165489,0.0,0.0,0.0,-0.0084489015862345,60.0,18.32496452331543,0.0,-8.415354812996156e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39892578125,0.0,0.0,0.0001042401927406,299.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995666503906,0.0,0.0,0.000109769993287,299.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150085449219,0.0,0.0,8.107584289973602e-05,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869323730469,0.0,0.0,0.0001097700078389,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750915527344,0.0,0.0,0.0005206977366469,286.3500061035156,294.1499938964844,299.2871398925781,294.9682006835937,299.12353515625,299.30987548828125,285.9598388671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011107014724984,0.0163547676056623,-0.0152440667152404,-0.0315872021019458,0.0,0.0,0.0,-0.0084426086395978,60.0,18.299877166748047,0.0,-8.41112637317565e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905944824219,0.0,0.0,0.0001041923460434,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912048339844,0.0,0.0,0.0001097196072805,299.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064636230469,0.0,0.0,8.103862637653947e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,0.0001097196218324,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670654296875,0.0,0.0,0.0005204587359912,286.339111328125,294.1499938964844,299.2684631347656,294.9638977050781,299.1263427734375,299.2910461425781,285.9739990234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011101911077275,0.0163029674440622,-0.0151927759870886,-0.0314842239022254,0.0,0.0,0.0,-0.0084311049431562,60.0,18.25150489807129,0.0,-8.403398510381521e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905944824219,0.0,0.0,0.0001041923460434,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912048339844,0.0,0.0,0.0001097196072805,299.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064636230469,0.0,0.0,8.103862637653947e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,0.0001097196218324,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670654296875,0.0,0.0,0.0005204587359912,286.339111328125,294.1499938964844,299.2684631347656,294.9638977050781,299.1263427734375,299.2910461425781,285.9739990234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011101911077275,0.0163029674440622,-0.0151927759870886,-0.0314842239022254,0.0,0.0,0.0,-0.0084311049431562,60.0,18.25150489807129,0.0,-8.403398510381521e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
