time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963940,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,0.0001041439245454,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38299560546875,0.0,0.0,0.0001096686100936,299.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980407714844,0.0,0.0,8.100095874397084e-05,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707275390625,0.0,0.0,0.0001096686246455,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35919189453125,0.0,0.0,0.0005202169413678,286.3284606933594,294.1499938964844,299.25,294.9603271484375,299.1288146972656,299.2723999023437,285.98809814453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011096745729446,0.0162505414336919,-0.0151408668607473,-0.0313800051808357,0.0,0.0,0.0,-0.0084194624796509,60.0,18.20476150512696,0.0,-8.395581829745424e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,0.0001041439245454,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38299560546875,0.0,0.0,0.0001096686100936,299.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980407714844,0.0,0.0,8.100095874397084e-05,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707275390625,0.0,0.0,0.0001096686246455,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35919189453125,0.0,0.0,0.0005202169413678,286.3284606933594,294.1499938964844,299.25,294.9603271484375,299.1288146972656,299.2723999023437,285.98809814453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011096745729446,0.0162505414336919,-0.0151408668607473,-0.0313800051808357,0.0,0.0,0.0,-0.0084194624796509,60.0,18.20476150512696,0.0,-8.395581829745424e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37432861328125,0.0,0.0,0.000104125458165,299.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749389648437,0.0,0.0,0.0001096491687349,299.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897705078125,0.0,0.0,8.098659600364044e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36285400390625,0.0,0.0,0.0001096491832868,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514709472656,0.0,0.0,0.0005201247404329,286.3180847167969,294.1499938964844,299.2317810058594,294.9573059082031,299.130859375,299.25396728515625,286.00213623046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011094772489741,0.016230521723628,-0.0151210445910692,-0.0313402041792869,0.0,0.0,0.0,-0.0084150163456797,60.0,18.162372589111328,0.0,-8.392597550255233e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37432861328125,0.0,0.0,0.000104125458165,299.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749389648437,0.0,0.0,0.0001096491687349,299.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897705078125,0.0,0.0,8.098659600364044e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36285400390625,0.0,0.0,0.0001096491832868,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514709472656,0.0,0.0,0.0005201247404329,286.3180847167969,294.1499938964844,299.2317810058594,294.9573059082031,299.130859375,299.25396728515625,286.00213623046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011094772489741,0.016230521723628,-0.0151210445910692,-0.0313402041792869,0.0,0.0,0.0,-0.0084150163456797,60.0,18.162372589111328,0.0,-8.392597550255233e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.366455078125,0.0,0.0,0.0001041709983837,299.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670654296875,0.0,0.0,0.0001096971245715,299.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816833496094,0.0,0.0,8.102201536530629e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,0.0001096971391234,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439025878906,0.0,0.0,0.0005203522741794,286.3079833984375,294.1499938964844,299.2137756347656,294.9546813964844,299.13250732421875,299.2356872558594,286.0160827636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011099620023742,0.0162797272205352,-0.015169764868915,-0.0314380228519439,0.0,0.0,0.0,-0.0084259435534477,60.0,18.128360748291016,0.0,-8.399933193459219e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.366455078125,0.0,0.0,0.0001041709983837,299.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670654296875,0.0,0.0,0.0001096971245715,299.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816833496094,0.0,0.0,8.102201536530629e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,0.0001096971391234,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439025878906,0.0,0.0,0.0005203522741794,286.3079833984375,294.1499938964844,299.2137756347656,294.9546813964844,299.13250732421875,299.2356872558594,286.0160827636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011099620023742,0.0162797272205352,-0.015169764868915,-0.0314380228519439,0.0,0.0,0.0,-0.0084259435534477,60.0,18.128360748291016,0.0,-8.399933193459219e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625793457031,0.0,0.0,0.0001042179501382,299.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631896972656,0.0,0.0,0.0001097465647035,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777160644531,0.0,0.0,8.105853339657187e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.351318359375,0.0,0.0,0.0001097465792554,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.0,0.0005205867928452,286.30303955078125,294.1499938964844,299.204833984375,294.9534912109375,299.1331481933594,299.22662353515625,286.0230712890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011104622390121,0.0163304824382066,-0.0152200199663639,-0.0315389223396778,0.0,0.0,0.0,-0.0084372162818908,60.0,18.115211486816406,0.0,-8.407502605223274e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587646484375,0.0,0.0,0.0001042751027853,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,0.0001098067514249,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,8.110298949759454e-05,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475646972656,0.0,0.0,0.0001098067659768,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365173339844,0.0,0.0,0.0005208723596297,286.2981872558594,294.1499938964844,299.1959533691406,294.952392578125,299.1337280273437,299.21759033203125,286.0299987792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011110713239759,0.0163922738283872,-0.0152812032029032,-0.0316617600619792,0.0,0.0,0.0,-0.0084509393200278,60.0,18.10389518737793,0.0,-8.41672331830523e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511657714844,0.0,0.0,0.0001044262680807,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517761230469,0.0,0.0,0.0001099659348255,299.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659973144531,0.0,0.0,8.122055442072451e-05,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34014892578125,0.0,0.0,0.0001099659493775,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292236328125,0.0,0.0,0.0005216274876147,286.2886047363281,294.1499938964844,299.1783447265625,294.9504089355469,299.1346130371094,299.1995849609375,286.0438537597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011126808822154,0.0165557116270065,-0.0154430316761136,-0.0319866649806499,0.0,0.0,0.0,-0.008487232029438,60.0,18.08733940124512,0.0,-8.441136856163214e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511657714844,0.0,0.0,0.0001044262680807,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517761230469,0.0,0.0,0.0001099659348255,299.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659973144531,0.0,0.0,8.122055442072451e-05,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34014892578125,0.0,0.0,0.0001099659493775,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292236328125,0.0,0.0,0.0005216274876147,286.2886047363281,294.1499938964844,299.1783447265625,294.9504089355469,299.1346130371094,299.1995849609375,286.0438537597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011126808822154,0.0165557116270065,-0.0154430316761136,-0.0319866649806499,0.0,0.0,0.0,-0.008487232029438,60.0,18.08733940124512,0.0,-8.441136856163214e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34375,0.0,0.0,0.0001046231191139,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,0.000110173226858,299.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583679199219,0.0,0.0,8.137366239679977e-05,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328552246094,0.0,0.0,0.0001101732414099,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,0.0005226108478382,286.2792663574219,294.1499938964844,299.1609191894531,294.9487609863281,299.1351623535156,299.18170166015625,286.05767822265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011147778714075,0.0167685505002737,-0.0156537722796201,-0.0324097573757171,0.0,0.0,0.0,-0.0085344975814223,60.0,18.07885360717773,0.0,-8.472984092122715e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34375,0.0,0.0,0.0001046231191139,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,0.000110173226858,299.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583679199219,0.0,0.0,8.137366239679977e-05,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328552246094,0.0,0.0,0.0001101732414099,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,0.0005226108478382,286.2792663574219,294.1499938964844,299.1609191894531,294.9487609863281,299.1351623535156,299.18170166015625,286.05767822265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011147778714075,0.0167685505002737,-0.0156537722796201,-0.0324097573757171,0.0,0.0,0.0,-0.0085344975814223,60.0,18.07885360717773,0.0,-8.472984092122715e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3364562988281,0.0,0.0,0.0001048627600539,299.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370361328125,0.0,0.0,0.0001104255788959,299.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3508605957031,0.0,0.0,8.15600433270447e-05,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,0.0001104255934478,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31512451171875,0.0,0.0,0.0005238078883849,286.2701721191406,294.1499938964844,299.1436462402344,294.9473571777344,299.1353454589844,299.1639709472656,286.0714111328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011173306265845,0.0170276351273059,-0.015910305082798,-0.0329247638583183,0.0,0.0,0.0,-0.0085920365527272,60.0,18.07839775085449,0.0,-8.511835147828607e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3364562988281,0.0,0.0,0.0001048627600539,299.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370361328125,0.0,0.0,0.0001104255788959,299.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3508605957031,0.0,0.0,8.15600433270447e-05,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,0.0001104255934478,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31512451171875,0.0,0.0,0.0005238078883849,286.2701721191406,294.1499938964844,299.1436462402344,294.9473571777344,299.1353454589844,299.1639709472656,286.0714111328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011173306265845,0.0170276351273059,-0.015910305082798,-0.0329247638583183,0.0,0.0,0.0,-0.0085920365527272,60.0,18.07839775085449,0.0,-8.511835147828607e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,0.000105135339254,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32989501953125,0.0,0.0,0.0001107126154238,299.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435363769531,0.0,0.0,8.177205018000677e-05,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,0.0001107126299757,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,0.0005251695401966,286.2613525390625,294.1499938964844,299.1265563964844,294.9462585449219,299.1351623535156,299.1463623046875,286.0851135253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011202346067875,0.0173223223537206,-0.016202088445425,-0.0335105210542678,0.0,0.0,0.0,-0.0086574843153357,60.0,18.08450698852539,0.0,-8.556137487403248e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,0.000105135339254,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32989501953125,0.0,0.0,0.0001107126154238,299.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435363769531,0.0,0.0,8.177205018000677e-05,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,0.0001107126299757,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,0.0005251695401966,286.2613525390625,294.1499938964844,299.1265563964844,294.9462585449219,299.1351623535156,299.1463623046875,286.0851135253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011202346067875,0.0173223223537206,-0.016202088445425,-0.0335105210542678,0.0,0.0,0.0,-0.0086574843153357,60.0,18.08450698852539,0.0,-8.556137487403248e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,0.0001052847874234,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263854980469,0.0,0.0,0.000110869994387,299.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399353027344,0.0,0.0,8.188829087885097e-05,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,0.0001108700089389,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.304931640625,0.0,0.0,0.0005259161116555,286.2570495605469,294.1499938964844,299.1180419921875,294.94580078125,299.13494873046875,299.1376342773437,286.0919494628906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011218267027288,0.0174838826060295,-0.0163620561361312,-0.0338316448032856,0.0,0.0,0.0,-0.0086933653801679,60.0,18.090282440185547,0.0,-8.580476418273977e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223571777344,0.0,0.0,0.0001054382009897,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32293701171875,0.0,0.0,0.0001110315424739,299.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,8.200760930776596e-05,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119201660156,0.0,0.0,0.0001110315570258,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016052246094,0.0,0.0,0.0005266824155114,286.2528076171875,294.1499938964844,299.1095886230469,294.9454040527344,299.1346130371094,299.12890625,286.0987548828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011234615230932,0.0176497157663106,-0.0165262538939714,-0.0341612547636032,0.0,0.0,0.0,-0.008730199187994,60.0,18.097110748291016,0.0,-8.605496759628296e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155212402344,0.0,0.0,0.0001057556146406,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,0.0001113657926907,299.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,8.22544825496152e-05,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,0.0001113658072426,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,0.0005282679921947,286.24444580078125,294.1499938964844,299.0927734375,294.9447631835937,299.1338195800781,299.1115417480469,286.11236572265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011268426897004,0.0179928001016378,-0.0168659575283527,-0.0348431430757045,0.0,0.0,0.0,-0.0088063990697264,60.0,18.11309242248535,0.0,-8.657379879650764e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155212402344,0.0,0.0,0.0001057556146406,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,0.0001113657926907,299.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,8.22544825496152e-05,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,0.0001113658072426,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,0.0005282679921947,286.24444580078125,294.1499938964844,299.0927734375,294.9447631835937,299.1338195800781,299.1115417480469,286.11236572265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011268426897004,0.0179928001016378,-0.0168659575283527,-0.0348431430757045,0.0,0.0,0.0,-0.0088063990697264,60.0,18.11309242248535,0.0,-8.657379879650764e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088073730469,0.0,0.0,0.0001060902723111,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3093566894531,0.0,0.0,0.0001117182109737,299.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224182128906,0.0,0.0,8.251477993326262e-05,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29864501953125,0.0,0.0,0.0001117182255256,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,0.0005299397744238,286.236328125,294.1499938964844,299.0760498046875,294.9443664550781,299.1326599121094,299.0943298339844,286.1259460449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.001130408141762,0.0183544885367155,-0.0172240808606147,-0.0355619676411151,0.0,0.0,0.0,-0.0088867368176579,60.0,18.13302993774414,0.0,-8.712251542419835e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088073730469,0.0,0.0,0.0001060902723111,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3093566894531,0.0,0.0,0.0001117182109737,299.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224182128906,0.0,0.0,8.251477993326262e-05,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29864501953125,0.0,0.0,0.0001117182255256,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,0.0005299397744238,286.236328125,294.1499938964844,299.0760498046875,294.9443664550781,299.1326599121094,299.0943298339844,286.1259460449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.001130408141762,0.0183544885367155,-0.0172240808606147,-0.0355619676411151,0.0,0.0,0.0,-0.0088867368176579,60.0,18.13302993774414,0.0,-8.712251542419835e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30224609375,0.0,0.0,0.0001064328607753,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,0.0001120789747801,299.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.315673828125,0.0,0.0,8.278123277705163e-05,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,0.000112078989332,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823486328125,0.0,0.0,0.0005316510796546,286.2284545898437,294.1499938964844,299.0594787597656,294.9441223144531,299.1312255859375,299.07720947265625,286.13946533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011340579949319,0.0187246967107057,-0.0175906382501125,-0.036297682672739,0.0,0.0,0.0,-0.0089689698070287,60.0,18.15575408935547,0.0,-8.768602555164764e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30224609375,0.0,0.0,0.0001064328607753,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,0.0001120789747801,299.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.315673828125,0.0,0.0,8.278123277705163e-05,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,0.000112078989332,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823486328125,0.0,0.0,0.0005316510796546,286.2284545898437,294.1499938964844,299.0594787597656,294.9441223144531,299.1312255859375,299.07720947265625,286.13946533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011340579949319,0.0187246967107057,-0.0175906382501125,-0.036297682672739,0.0,0.0,0.0,-0.0089689698070287,60.0,18.15575408935547,0.0,-8.768602555164764e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958374023437,0.0,0.0,0.0001067786870407,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963562011719,0.0,0.0,0.0001124431364587,299.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30908203125,0.0,0.0,8.305020310217515e-05,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28594970703125,0.0,0.0,0.0001124431510106,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,0.0005333785666152,286.2207946777344,294.1499938964844,299.04296875,294.9440612792969,299.12945556640625,299.06024169921875,286.1529541015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011377423070371,0.0190983489155769,-0.0179606080055236,-0.0370401963591575,0.0,0.0,0.0,-0.0090519720688462,60.0,18.180355072021484,0.0,-8.82567050553007e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958374023437,0.0,0.0,0.0001067786870407,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963562011719,0.0,0.0,0.0001124431364587,299.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30908203125,0.0,0.0,8.305020310217515e-05,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28594970703125,0.0,0.0,0.0001124431510106,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,0.0005333785666152,286.2207946777344,294.1499938964844,299.04296875,294.9440612792969,299.12945556640625,299.06024169921875,286.1529541015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011377423070371,0.0190983489155769,-0.0179606080055236,-0.0370401963591575,0.0,0.0,0.0,-0.0090519720688462,60.0,18.180355072021484,0.0,-8.82567050553007e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,0.0001069514764822,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.293212890625,0.0,0.0,0.0001126250936067,299.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30584716796875,0.0,0.0,8.318459731526673e-05,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,0.0001126251081586,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0005342417280189,286.21710205078125,294.1499938964844,299.0347595214844,294.944091796875,299.12841796875,299.05181884765625,286.1596984863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011395830661058,0.019285025075078,-0.0181454420089721,-0.0374111384153366,0.0,0.0,0.0,-0.0090934401378035,60.0,18.193235397338867,0.0,-8.854253508161491e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28961181640625,0.0,0.0,0.0001071239385055,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901306152344,0.0,0.0,0.0001128067015088,299.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026428222656,0.0,0.0,8.33187295938842e-05,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798767089844,0.0,0.0,0.0001128067160607,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.270263671875,0.0,0.0,0.0005351032014004,286.2134704589844,294.1499938964844,299.0265808105469,294.94415283203125,299.1272888183594,299.0433959960937,286.1664123535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011414203327149,0.0194713324308395,-0.0183299127966165,-0.0377813354134559,0.0,0.0,0.0,-0.0091348281130194,60.0,18.206323623657227,0.0,-8.882827984280085e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,0.0001074679457815,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28399658203125,0.0,0.0,0.0001131689568865,299.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963562011719,0.0,0.0,8.358628838323057e-05,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738952636719,0.0,0.0,0.0001131689714384,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.264404296875,0.0,0.0,0.0005368216079659,286.2063293457031,294.1499938964844,299.0102233886719,294.94439697265625,299.1249389648437,299.0266418457031,286.1798400878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011450855527073,0.0198429226875305,-0.0186978373676538,-0.038519661873579,0.0,0.0,0.0,-0.0092173805460333,60.0,18.23279571533203,0.0,-8.939963436205289e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,0.0001074679457815,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28399658203125,0.0,0.0,0.0001131689568865,299.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963562011719,0.0,0.0,8.358628838323057e-05,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738952636719,0.0,0.0,0.0001131689714384,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.264404296875,0.0,0.0,0.0005368216079659,286.2063293457031,294.1499938964844,299.0102233886719,294.94439697265625,299.1249389648437,299.0266418457031,286.1798400878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011450855527073,0.0198429226875305,-0.0186978373676538,-0.038519661873579,0.0,0.0,0.0,-0.0092173805460333,60.0,18.23279571533203,0.0,-8.939963436205289e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27752685546875,0.0,0.0,0.0001078090426744,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,0.000113528156362,299.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,8.385159162571654e-05,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,0.0001135281709139,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587280273437,0.0,0.0,0.0005385255208238,286.19940185546875,294.1499938964844,298.9939880371094,294.9447326660156,299.12225341796875,299.0099792480469,286.1932678222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011487195733934,0.0202113185077905,-0.0190625991672277,-0.0392515920102596,0.0,0.0,0.0,-0.0092992270365357,60.0,18.25951194763184,0.0,-8.9967969074678e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27752685546875,0.0,0.0,0.0001078090426744,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,0.000113528156362,299.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,8.385159162571654e-05,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,0.0001135281709139,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587280273437,0.0,0.0,0.0005385255208238,286.19940185546875,294.1499938964844,298.9939880371094,294.9447326660156,299.12225341796875,299.0099792480469,286.1932678222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011487195733934,0.0202113185077905,-0.0190625991672277,-0.0392515920102596,0.0,0.0,0.0,-0.0092992270365357,60.0,18.25951194763184,0.0,-8.9967969074678e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.271728515625,0.0,0.0,0.0001081443988368,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.272216796875,0.0,0.0,0.0001138812949648,299.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28424072265625,0.0,0.0,8.411242015426978e-05,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624206542969,0.0,0.0,0.0001138813095167,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,0.0005402007373049,286.1927490234375,294.1499938964844,298.9777526855469,294.9451599121094,299.1192932128906,298.993408203125,286.2066345214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011522923596203,0.0205734558403491,-0.0194211639463901,-0.0399710461497306,0.0,0.0,0.0,-0.0093796867877244,60.0,18.286170959472656,0.0,-9.052848781720969e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.271728515625,0.0,0.0,0.0001081443988368,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.272216796875,0.0,0.0,0.0001138812949648,299.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28424072265625,0.0,0.0,8.411242015426978e-05,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624206542969,0.0,0.0,0.0001138813095167,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,0.0005402007373049,286.1927490234375,294.1499938964844,298.9777526855469,294.9451599121094,299.1192932128906,298.993408203125,286.2066345214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011522923596203,0.0205734558403491,-0.0194211639463901,-0.0399710461497306,0.0,0.0,0.0,-0.0093796867877244,60.0,18.286170959472656,0.0,-9.052848781720969e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660827636719,0.0,0.0,0.0001084700852516,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665710449219,0.0,0.0,0.0001142242617788,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,8.436573261860758e-05,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25689697265625,0.0,0.0,0.0001142242763307,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.247802734375,0.0,0.0,0.0005418276414275,286.18634033203125,294.1499938964844,298.96160888671875,294.9456787109375,299.1160583496094,298.9768981933594,286.2200012207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011557621182873,0.0209251046180725,-0.0197693426162004,-0.0406696125864982,0.0,0.0,0.0,-0.0094578200951218,60.0,18.312175750732425,0.0,-9.107450438250453e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660827636719,0.0,0.0,0.0001084700852516,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665710449219,0.0,0.0,0.0001142242617788,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,8.436573261860758e-05,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25689697265625,0.0,0.0,0.0001142242763307,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.247802734375,0.0,0.0,0.0005418276414275,286.18634033203125,294.1499938964844,298.96160888671875,294.9456787109375,299.1160583496094,298.9768981933594,286.2200012207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011557621182873,0.0209251046180725,-0.0197693426162004,-0.0406696125864982,0.0,0.0,0.0,-0.0094578200951218,60.0,18.312175750732425,0.0,-9.107450438250453e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633361816406,0.0,0.0,0.0001086263146135,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638244628906,0.0,0.0,0.0001143887711805,299.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,8.448724111076444e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25421142578125,0.0,0.0,0.0001143887857324,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24517822265625,0.0,0.0,0.0005426080315373,286.1832580566406,294.1499938964844,298.9535217285156,294.9459533691406,299.1142883300781,298.9686584472656,286.2266845703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011574261588975,0.021093763411045,-0.0199363380670547,-0.0410046465694904,0.0,0.0,0.0,-0.0094952946528792,60.0,18.32455062866211,0.0,-9.133700729080377e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606201171875,0.0,0.0,0.0001087818454834,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,0.0001145525602623,299.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,8.460821118205786e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515563964844,0.0,0.0,0.0001145525675383,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,0.0005433849873952,286.1802062988281,294.1499938964844,298.9454650878906,294.9462585449219,299.11248779296875,298.96044921875,286.2333374023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011590778594836,0.0212616585195064,-0.0201025791466236,-0.0413381606340408,0.0,0.0,0.0,-0.0095325745642185,60.0,18.33677101135254,0.0,-9.159870728581154e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552490234375,0.0,0.0,0.0001090779842343,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557373046875,0.0,0.0,0.0001148644078057,299.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672424316406,0.0,0.0,8.483853889629245e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,0.0001148644223576,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375183105469,0.0,0.0,0.0005448642768897,286.1742248535156,294.1499938964844,298.9293518066406,294.94683837890625,299.1087341308594,298.9440612792969,286.2466735839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011622384190559,0.0215813163667917,-0.0204190779477357,-0.0419730953872203,0.0,0.0,0.0,-0.0096036344766616,60.0,18.359872817993164,0.0,-9.209804119336697e-08,0.0,280.218994140625,283.5085754394531,298.5338439941406,300.9430236816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.594560852997244e-21,4.297280426498622e-21,4.297280426498622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
